t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4794.039119383569,2.0530231413225275,3.063630158393606,10514.27226813441,7045.904095670653,3431.965258380763,21.043306296309844,1.9388997661474665,0.0007783398031873716,0.0017979550955241742,0.7349298018413228,0.7719665658400795,37.50468127784592,-6.14655166521886,-3.4641131518712314,191424.52929988023,7.716138789652973,-11.180251941524205,1674695.796976255,"[0.0018244909666468665, 0.001739128300698271]","[-2.5680271797262475, -6.367139263235285]","[[191424.52929988023, 398490.03024200356], [1674695.796976255, 469335.37065484124], [1674695.796976255, 252607.61517419422], [191424.52929988023, 252607.61517419422]]",0.04844306256955844,16.795453785541387,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.13911938357,2.0530197474204814,3.063624070458909,10514.16318483463,7045.83334953153,3431.9364723034323,21.042716481547888,1.9389000303854005,0.0007783349372113586,0.0017979920683979704,0.7348792007839074,0.771908234189717,37.50465561697365,-6.146993148221392,-3.464356382315316,191422.7202194512,7.716132476642599,-11.180488858957915,1674687.1598942762,"[0.0018244708780637202, 0.0017390928046582008]","[-2.5683762443400306, -6.367603738093861]","[[191422.7202194512, 398489.8746118983], [1674687.1598942762, 469335.3838532996], [1674687.1598942762, 252607.57848600388], [191422.7202194512, 252607.57848600388]]",0.04844254080536483,16.795453785541387,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.23911938357,2.0530224644981736,3.0636183263106176,10514.054149549462,7045.782817198992,3431.9073166699195,21.042126581262163,1.938900294548594,0.0007783300724693286,0.0017980290410894995,0.7348285942335422,0.7718498975764354,37.504629953277515,-6.147434897648727,-3.464600325321726,191420.8840098651,7.716129005689936,-11.180729331011662,1674678.6047696713,"[0.0018244507672115623, 0.0017390572745644886]","[-2.568725507936044, -6.368068493265174]","[[191420.8840098651, 398489.7191325602], [1674678.6047696713, 469335.40576311597], [1674678.6047696713, 252607.54185164548], [191420.8840098651, 252607.54185164548]]",0.04844200797384517,16.795171356043866,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.3391193835705,2.05301907070677,3.0636122159439925,10513.945163718477,7045.712188096936,3431.878587309657,21.041536676357225,1.9389005586373163,0.000778325208957044,0.0017980660135870255,0.7347779876831768,0.7717915630996655,37.504604286696804,-6.147876157790233,-3.4648448009104413,191419.0787639822,7.716120948863534,-11.180965749773975,1674669.9825594216,"[0.001824430706777319, 0.0017390218262287626]","[-2.5690744587055483, -6.36853270891142]","[[191419.0787639822, 398489.5623425852], [1674669.9825594216, 469335.41672226693], [1674669.9825594216, 252607.5051533236], [191419.0787639822, 252607.5051533236]]",0.048441487753359685,16.795171356043866,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.439119383571,2.0530217870932423,3.0636064510772965,10513.836217927079,7045.661760420971,3431.849483875437,21.04094668533436,1.9389008226515125,0.0007783203466754941,0.0017981029858894846,0.7347273756398612,0.7717332236233174,37.50457861729103,-6.148317706802236,-3.4650901017070623,191417.24610185993,7.716115659091599,-11.181205760798662,1674661.4416421885,"[0.0018244106218741022, 0.0017389863401845462]","[-2.5694236231623098, -6.368997229827701]","[[191417.24610185993, 398489.4056160088], [1674661.4416421885, 469335.43632162176], [1674661.4416421885, 252607.46850849738], [191417.24610185993, 252607.46850849738]]",0.04844095639085027,16.794888916501016,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.539119383571,2.053018391661406,3.0636003215273733,10513.727313741587,7045.591224270111,3431.8208024276205,21.040356751926158,1.9389010865914467,0.0007783154856205301,0.0017981399579844641,0.7346767690894956,0.7716748920905906,37.50455294498221,-6.148758757411457,-3.465336026375155,191415.44412974463,7.716105727934519,-11.181441754309674,1674652.8329538826,"[0.0018243905856959745, 0.0017389509333142284]","[-2.56977246273868, -6.369461203724459]","[[191415.44412974463, 398489.2475091256], [1674652.8329538826, 469335.4449203858], [1674652.8329538826, 252607.431799413], [191415.44412974463, 252607.431799413]]",0.04844043756513844,16.794888916501016,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.639119383572,2.053021108253909,3.0635945389214845,10513.618441920085,7045.540887074514,3431.791742787649,21.039766731876863,1.9389013504570556,0.000778310625793282,0.0017981769298703787,0.7346261570461804,0.771616555525862,37.50452726981416,-6.149200116859893,-3.4655828463133957,191413.61447673407,7.716098528477289,-11.181681374790685,1674644.3048872582,"[0.001824370523041958, 0.0017389154854408895]","[-2.5701215294152884, -6.369925505387703]","[[191413.61447673407, 398489.08941369544], [1674644.3048872582, 469335.4621334482], [1674644.3048872582, 252607.3951435879], [191413.61447673407, 252607.3951435879]]",0.04843990752162851,16.794606432303688,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.739119383572,2.0530177118272928,3.0635883927863907,10513.50960424583,7045.470429972352,3431.763101401359,21.039176674751474,1.9389016142485873,0.0007783057671898513,0.001798213901534438,0.7345755422563897,0.7715582181105273,37.50450159169401,-6.149641042693547,-3.4658303413193607,191411.81527350805,7.716086667834645,-11.181917009154006,1674635.708358234,"[0.0018243505065479863, 0.0017388801121663504]","[-2.5704703233495443, -6.3703893288875335]","[[191411.81527350805, 398488.92990129633], [1674635.708358234, 469335.46833512484], [1674635.708358234, 252607.35842329104], [191411.81527350805, 252607.35842329104]]",0.048439389944318394,16.794606432303688,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.839119383572,2.053020427853222,3.0635825949555455,10513.400791715645,7045.42016498617,3431.7340779474566,21.03858659326001,1.938901877965972,0.0007783009098114758,0.0017982508729748159,0.7345249274665988,0.7714998814728563,37.504475910651706,-6.1500822667832775,-3.466078767001534,191409.98813684832,7.716077536608168,-11.182156303609702,1674627.1917957973,"[0.0018243304620437421, 0.001738844695547308]","[-2.5708193312949685, -6.370853471048923]","[[191409.98813684832, 398488.7703774028], [1674627.1917957973, 469335.4831642606], [1674627.1917957973, 252607.3217560978], [191409.98813684832, 252607.3217560978]]",0.048438861069981076,16.794323870295564,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4794.939119383573,2.0530170293530485,3.063576434598354,10513.292006373715,7045.349768293361,3431.7054693469872,21.037996474214857,1.9389021416094472,0.0007782960536544216,0.0017982878441786232,0.7344743099303328,0.7714415439547263,37.50445022658181,-6.150523075418461,-3.4663278872554883,191408.1912287725,7.716063753598974,-11.182391640854462,1674618.6060811016,"[0.001824310461892929, 0.0017388093505341137]","[-2.571168078557512, -6.371317155455217]","[[191408.1912287725, 398488.6094261765], [1674618.6060811016, 469335.48700438626], [1674618.6060811016, 252607.28502427269], [191408.1912287725, 252607.28502427269]]",0.0484383445912438,16.794323870295564,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.039119383573,2.0530197462666813,3.0635706236932188,10513.183239490565,7045.299566417116,3431.6764752159143,21.03740633034449,1.9389024051789325,0.000778291198720091,0.001798324815144041,0.7344236923940672,0.7713832071853164,37.50442453950234,-6.150964199876265,-3.4665779438093978,191406.36615901982,7.716052724324641,-11.182630668134038,1674610.0997069133,"[0.001824290431984267, 0.0017387739592901476]","[-2.5715170515104244, -6.371781178235455]","[[191406.36615901982, 398488.44846504286], [1674610.0997069133, 469335.49951514165], [1674610.0997069133, 252607.24834545745], [191406.36615901982, 252607.24834545745]]",0.04843781673833168,16.794041199832165,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.139119383573,2.0530163462003084,3.0635644510057274,10513.074493403177,7045.229218759432,3431.647893012949,21.036816179894572,1.938902668674657,0.0007782863450048862,0.0017983617858582691,0.7343730748578015,0.7713248724291564,37.504398849297274,-6.151404909928886,-3.4668286883076576,191404.57112588373,7.716037074974793,-11.18286576328245,1674601.5235129183,"[0.001824270445020239, 0.0017387386374326005]","[-2.571865761502188, -6.372244745835242]","[[191404.57112588373, 398488.28608751926], [1674601.5235129183, 469335.50108328613], [1674601.5235129183, 252607.21160189435], [191404.57112588373, 252607.21160189435]]",0.048437301215269936,16.794041199832165,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.239119383574,2.0530190654581286,3.063558628725673,10512.96575968206,7045.179072715717,3431.6189222254466,21.03622594139722,1.9389029320965274,0.0007782814925104166,0.0017983987563196977,0.7343224518285854,0.7712665325540253,37.50437315597526,-6.151845982021334,-3.467080351360437,191402.74772742443,7.716024223827787,-11.183104575188224,1674593.0260786952,"[0.0018242504263138947, 0.0017387032658462672]","[-2.5722147338136536, -6.3727087008155205]","[[191402.74772742443, 398488.1237207734], [1674593.0260786952, 469335.511387741], [1674593.0260786952, 252607.1749112984], [191402.74772742443, 252607.1749112984]]",0.04843677424433008,16.793758393514025,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.339119383574,2.053015663818365,3.0635524452411085,10512.857040971985,7045.108762582336,3431.590360825241,21.03563575873877,1.9389031954447649,0.0007782766412331908,0.0017984357265157915,0.7342718342923198,0.7712082005086757,37.50434745941152,-6.152286624222003,-3.4673326758353937,191400.9541971749,7.716006801123058,-11.183339476958452,1674584.4581902616,"[0.0018242304494993534, 0.0017386679621088964]","[-2.572563426822603, -6.373172185976205]","[[191400.9541971749, 398487.95996476564], [1674584.4581902616, 469335.51081428136], [1674584.4581902616, 252607.13815586988], [191400.9541971749, 252607.13815586988]]",0.04843625954147854,16.793758393514025,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.4391193835745,2.053018386114049,3.0635466130242364,10512.748329146487,7045.058663893338,3431.5614080925097,21.035045456250053,1.9389034587192648,0.0007782717911749934,0.0017984726964452766,0.7342212085166285,0.7711498604000481,37.50432175960725,-6.152727657803297,-3.467585883643551,191399.1321161037,7.715992236189493,-11.183578119833044,1674575.9685278637,"[0.0018242104393328476, 0.0017386326058778203]","[-2.5729124046038607, -6.373636089970663]","[[191399.1321161037, 398487.7962545093], [1674575.9685278637, 469335.51906002365], [1674575.9685278637, 252607.10145339955], [191399.1321161037, 252607.10145339955]]",0.04843573331936955,16.793475427630558,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.539119383575,2.053014983719569,3.0635404199872593,10512.6396271579,7044.988384089618,3431.5328626222663,21.03445514643398,1.938903721920237,0.0007782669423325257,0.0017985096660960238,0.7341705827409373,0.7710915222573499,37.50429605643086,-6.153168305313383,-3.467839710795147,191397.3397610324,7.715973160342799,-11.183812871137945,1674567.4078154562,"[0.0018241904693290783, 0.001738597314393458]","[-2.573261137989296, -6.374099570423077]","[[191397.3397610324, 398487.6311945587], [1674567.4078154562, 469335.51650495926], [1674567.4078154562, 252607.06468603175], [191397.3397610324, 252607.06468603175]]",0.04843521930948181,16.793475427630558,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.639119383575,2.0530177084671695,3.0635345790963386,10512.530927168522,7044.938321098372,3431.5039232458867,21.033864810653192,1.938903985047571,0.0007782620947076477,0.0017985466354672164,0.734119956965246,0.7710331847910588,37.50427034987803,-6.153609312071444,-3.4680943742516206,191395.51867942055,7.715957012363276,-11.184051386614897,1674558.924839176,"[0.001824170465288047, 0.0017385619695909425]","[-2.5736101256895227, -6.374563437686478]","[[191395.51867942055, 398487.46622505476], [1674558.924839176, 469335.52286460146], [1674558.924839176, 252607.02797163147], [191395.51867942055, 252607.02797163147]]",0.048434693709445434,16.793192282384354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.739119383576,2.0530143056254797,3.063528377652834,10512.422232419778,7044.868063689561,3431.4753893267407,21.03327446724808,1.9389042481014682,0.0007782572482971943,0.001798583604547218,0.7340693311895551,0.770974849271465,37.5042446398121,-6.154049944034168,-3.4683496039010606,191393.72720177614,7.715936422545212,-11.184286026446273,1674550.3702509128,"[0.0018241505002957398, 0.0017385266877027238]","[-2.573958876430872, -6.3750268938977275]","[[191393.72720177614, 398487.2999542357], [1674550.3702509128, 469335.5185090904], [1674550.3702509128, 252606.99119227496], [191393.72720177614, 252606.99119227496]]",0.04843418027045943,16.793192282384354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.839119383576,2.0530170350171755,3.063522529023343,10512.313535352581,7044.8180357925585,3431.4464593488487,21.032684034756574,1.9389045110818062,0.0007782524031032052,0.001798620573335741,0.7340186999209137,0.770916508568037,37.50421892622461,-6.154490976895804,-3.4686056125887603,191391.90684887004,7.715918837393701,-11.184524449982462,1674541.8929602888,"[0.0018241304997440426, 0.0017384913497658853]","[-2.574307915044735, -6.375490780704932]","[[191391.90684887004, 398487.1338264746], [1674541.8929602888, 469335.5231698121], [1674541.8929602888, 252606.95446591137], [191391.90684887004, 252606.95446591137]]",0.04843365517767466,16.79290894193926,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4795.939119383576,2.0530136316010164,3.063516320023829,10512.20483948323,7044.7477927825685,3431.4179332987733,21.032093594355814,1.9389047739887777,0.000778247559122641,0.0017986575418216996,0.7339680686522723,0.7708581697933159,37.50419320897572,-6.15493164565096,-3.4688621276898175,191390.11599542675,7.715896883812775,-11.184759011502592,1674533.3435378473,"[0.001824110537208414, 0.0017384560730070175]","[-2.574656723595515, -6.375954268303665]","[[191390.11599542675, 398486.9664509009], [1674533.3435378473, 469335.51720512984], [1674533.3435378473, 252606.9176745376], [191390.11599542675, 252606.9176745376]]",0.04843314219936887,16.79290894193926,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.039119383577,2.053016365001043,3.0635104645438838,10512.096137504712,7044.697790505061,3431.389009167241,21.031503127418354,1.9389050368222558,0.0007782427163576188,0.001798694510005391,0.7339174373836311,0.770799831658451,37.504167488054236,-6.1553726953279595,-3.4691193598031873,191388.29612564953,7.715878015456212,-11.1849973752594,1674524.8710161073,"[0.001824090538518319, 0.0017384207394275468]","[-2.5750058006337895, -6.376418166666425]","[[191388.29612564953, 398486.79927481234], [1674524.8710161073, 469335.5203628025], [1674524.8710161073, 252606.88093618397], [191388.29612564953, 252606.88093618397]]",0.048432617504917945,16.792625394326514,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.139119383577,2.053012961928793,3.063504248744446,10511.987433184791,7044.627558393584,3431.360487746361,21.030912620932998,1.9389052995824254,0.0007782378748052122,0.0017987314778763204,0.7338668033685144,0.7707414925178211,37.50414176331839,-6.1558134046343795,-3.4693770336077137,191386.50567120925,7.715854854353665,-11.185231887961379,1674516.3258803454,"[0.0018240705767880506, 0.0017383854651750004]","[-2.575354666352709, -6.376881691009579]","[[191386.50567120925, 398486.6309080311], [1674516.3258803454, 469335.5129859526], [1674516.3258803454, 252606.84413276342], [191386.50567120925, 252606.84413276342]]",0.04843210488448437,16.792625394326514,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.239119383577,2.0530157008687526,3.063498387012927,10511.878719455413,7044.5775810291025,3431.331566557491,21.0303220562459,1.938905562269148,0.00077823303446772,0.0017987684454353796,0.733816166606923,0.7706831510800504,37.5041160347555,-6.156254519081378,-3.4696353588805096,191384.6860813936,7.7158348596667,-11.18547021854721,1674507.8572962496,"[0.001824050577824744, 0.0017383501322029695]","[-2.5757038194773, -6.377345651671253]","[[191384.6860813936, 398486.4627995277], [1674507.8572962496, 469335.5148367559], [1674507.8572962496, 252606.80738239383], [191384.6860813936, 252606.80738239383]]",0.048431580492488045,16.79234163125058,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.339119383578,2.0530122975171854,3.063492165005015,10511.770000313783,7044.5073520470705,3431.3030470233225,21.029731514636563,1.9389058248826054,0.0007782281953422497,0.0017988054126726633,0.7337655325918063,0.7706248144641495,37.504090302222835,-6.15669527070782,-3.4698940599357684,191382.89583311437,7.7158106477520505,-11.185704707687819,1674499.3156548191,"[0.0018240306154748253, 0.0017383148581900636]","[-2.5760527402056246, -6.377809215678885]","[[191382.89583311437, 398486.2935581679], [1674499.3156548191, 469335.50624335627], [1674499.3156548191, 252606.77056689558], [191382.89583311437, 252606.77056689558]]",0.04843106813719984,16.79234163125058,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.439119383578,2.053015042244175,3.0634862975766657,10511.661268901098,7044.4573951907405,3431.2741262189493,21.029140883201798,1.9389060874226514,0.0007782233574312247,0.0017988423795896845,0.7337148930837398,0.7705664726176561,37.504064565707665,-6.157136450246103,-3.4701533458498943,191381.07634236338,7.71578968294574,-11.185943028795634,1674490.850255203,"[0.0018240106149482072, 0.001738279523799274]","[-2.5764019663621345, -6.378273239921048]","[[191381.07634236338, 398486.12463444815], [1674490.850255203, 469335.5069817489], [1674490.850255203, 252606.7338044738], [191381.07634236338, 252606.7338044738]]",0.04843054395871772,16.792057647815593,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.5391193835785,2.0530116397436022,3.0634800697839393,10511.552529428569,7044.387168549516,3431.245606298306,21.028550274670827,1.9389063498894616,0.0007782185207318437,0.001798879346177135,0.7336642563221482,0.7705081355816334,37.50403882506714,-6.1575772735603405,-3.4704129414156455,191379.28613839395,7.715764574158129,-11.186177515573775,1674482.311395014,"[0.0018239906503983193, 0.0017382442473064725]","[-2.576750964370573, -6.378736874740459]","[[191379.28613839395, 398485.9546353678], [1674482.311395014, 469335.4973620889], [1674482.311395014, 252606.6969768565], [191379.28613839395, 252606.6969768565]]",0.04843003178627719,16.792057647815593,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.639119383579,2.0530143904371667,3.063474197036297,10511.443775228936,7044.337228527503,3431.2166837892887,21.027959576129447,1.9389066122828837,0.0007782136852466217,0.0017989163124371235,0.7336136140676063,0.7704497933035854,37.5040130802891,-6.158018531539169,-3.4706730567115187,191377.4665971017,7.715742790087802,-11.18641584679932,1674473.848506667,"[0.0018239706470193264, 0.0017382089093549355]","[-2.5771002721892744, -6.379200977203767]","[[191377.4665971017, 398485.7850116958], [1674473.848506667, 469335.49717403797], [1674473.848506667, 252606.66020233557], [191377.4665971017, 252606.66020233557]]",0.04842950774347732,16.79177344221411,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.739119383579,2.0530109889693695,3.0634679637958424,10511.335010702134,7044.267000909329,3431.188161562455,21.02736890034302,1.9389068746030877,0.0007782088509728389,0.0017989532783609236,0.7335629745595394,0.7703914558261781,37.503987331231656,-6.158459438925612,-3.470933417345691,191375.67629916026,7.715716931982001,-11.186650349327692,1674465.3117915029,"[0.0018239506790753894, 0.0017381736283953347]","[-2.577449355476417, -6.379664696418524]","[[191375.67629916026, 398485.61436830484], [1674465.3117915029, 469335.4867095442], [1674465.3117915029, 252606.62336254437], [191375.67629916026, 252606.62336254437]]",0.04842899568028261,16.79177344221411,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.83911938358,2.053013745841009,3.0634620860236783,10511.226229353088,7044.217074844402,3431.159235594288,21.026778134385737,1.9389071368499158,0.0007782040179130907,0.0017989902439512235,0.7335123295585229,0.7703331130968779,37.50396157788407,-6.158900786787084,-3.471194234862594,191373.85658016894,7.715694472464804,-11.186888707327398,1674456.850813216,"[0.0018239306717443696, 0.0017381382850529144]","[-2.5777987523272357, -6.380128889616409]","[[191373.85658016894, 398485.44415584987], [1674456.850813216, 469335.48577138514], [1674456.850813216, 252606.58657586054], [191373.85658016894, 252606.58657586054]]",0.04842847170384638,16.791489015367606,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4796.93911938358,2.053010345678954,3.0634558475901437,10511.117435749145,7044.146843903371,3431.130709462543,21.026187359625006,1.938907399023532,0.000778199186064753,0.001799027209199853,0.7334616845575057,0.7702747722392653,37.50393582010588,-6.159341804163697,-3.4714552361860456,191372.06607164763,7.7156680046951465,-11.187123240881192,1674448.3156763127,"[0.0018239106991746966, 0.0017381029974648276]","[-2.578147940847176, -6.380592720576161]","[[191372.06607164763, 398485.27297667024], [1674448.3156763127, 469335.4746328413], [1674448.3156763127, 252606.54972382294], [191372.06607164763, 252606.54972382294]]",0.048427959684765286,16.791489015367606,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.03911938358,2.053013108390163,3.0634499650467957,10511.0086235424,7044.096927564789,3431.1017785406657,21.025596557410275,1.9389076611237759,0.0007781943554304466,0.0017990641741100434,0.7334110395564888,0.7702164319618723,37.50391005788816,-6.15978323669246,-3.4717166351616697,191370.24606551745,7.715645004829923,-11.187361639991593,1674439.8560704822,"[0.0018238906871473253, 0.0017380676475920304]","[-2.578497420019901, -6.3810569997361295]","[[191370.24606551745, 398485.1022806936], [1674439.8560704822, 469335.4731096224], [1674439.8560704822, 252606.51292489163], [191370.24606551745, 252606.51292489163]]",0.04842743571272483,16.791204370569048,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.139119383581,2.0530097101052527,3.0634437216169927,10510.89979744827,7044.026692520563,3431.0732471691204,21.02500574629708,1.9389079231508082,0.0007781895260076078,0.001799101138674152,0.7333603945554722,0.7701580935497628,37.50388429109279,-6.1602243422595695,-3.471978159678258,191368.4552479067,7.715618057797428,-11.187596217475686,1674431.322005777,"[0.0018238707095392752, 0.0017380323529187678]","[-2.578846693148116, -6.381520920434605]","[[191368.4552479067, 398484.93066791754], [1674431.322005777, 469335.46145576134], [1674431.322005777, 252606.47606051408], [191368.4552479067, 252606.47606051408]]",0.048426923680264196,16.791204370569048,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.239119383581,2.0530124799242815,3.063437834357054,10510.790951254507,7043.976788035461,3431.0443102105523,21.0244148447588,1.9389081851044612,0.0007781846977989652,0.001799138102895925,0.733309744061505,0.770099749870249,37.50385851971333,-6.160665897356069,-3.4722400256486594,191366.6348734067,7.715594642690405,-11.187834668339065,1674422.863300306,"[0.001823850691676145, 0.0017379969944289167]","[-2.5791962856905966, -6.381985324965355]","[[191366.6348734067, 398484.75958756503], [1674422.863300306, 469335.4594984473], [1674422.863300306, 252606.4392492353], [191366.6348734067, 252606.4392492353]]",0.04842639966191164,16.79091951312863,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.339119383581,2.053009083137884,3.0634315860047807,10510.682089810689,7043.906545501795,3431.0157725827817,21.023823934220793,1.9389084469848916,0.0007781798708020101,0.0017991750667681898,0.7332590935675379,0.7700414080496675,37.503832743614,-6.161107129134329,-3.4725019637841683,191364.84367011837,7.715567336003801,-11.18806929978797,1674414.3298684796,"[0.0018238307078927221, 0.001737961690550019]","[-2.5795456744568765, -6.38244937504512]","[[191364.84367011837, 398484.58763606945], [1674414.3298684796, 469335.4474737488], [1674414.3298684796, 252606.402372411], [191364.84367011837, 252606.402372411]]",0.04842588756781925,16.79091951312863,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.439119383582,2.0530118589337465,3.0634256941736884,10510.573207016505,7043.856646902155,3430.986828571198,21.023232996022085,1.9389087087919312,0.000778175045019479,0.0017992120302951612,0.7332084430735706,0.7699830667960216,37.50380696279137,-6.161548783741985,-3.4727641925628063,191363.02285096876,7.715543619835785,-11.188307812398591,1674405.871644866,"[0.0018238106839215628, 0.0017379263231793868]","[-2.5798953587965068, -6.382913881622914]","[[191363.02285096876, 398484.4162616486], [1674405.871644866, 469335.44522067584], [1674405.871644866, 252606.36554866313], [191363.02285096876, 252606.36554866313]]",0.04842536345598196,16.790634450024516,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.539119383582,2.053008464497304,3.063419440983225,10510.46430783313,7043.786398003855,3430.958283812329,21.022642048763323,1.9389089705257332,0.0007781702204489075,0.0017992489934701237,0.7331577925796036,0.7699247273971641,37.50378117711267,-6.161990117227985,-3.4730264440353267,191361.23119557646,7.715516062480788,-11.188542506516114,1674397.338453591,"[0.001823790693819135, 0.0017378910100828242]","[-2.580244840772408, -6.383378036037859]","[[191361.23119557646, 398484.244058163], [1674397.338453591, 469335.43295656284], [1674397.338453591, 252606.3286592615], [191361.23119557646, 252606.3286592615]]",0.048424851257362844,16.790634450024516,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.6391193835825,2.053011247510486,3.0634135445200275,10510.355386265752,7043.7365082280485,3430.929332106385,21.022051010895474,1.938909232186124,0.0007781653970931229,0.0017992859562977193,0.7331071365926861,0.7698663827199579,37.50375538657744,-6.162431906618737,-3.4732889391138997,191359.40988155454,7.7154921483417525,-11.188781087455652,1674388.8803474098,"[0.0018237706628579547, 0.0017378556321734936]","[-2.580594646249314, -6.383842681151065]","[[191359.40988155454, 398484.07247275824], [1674388.8803474098, 469335.4305306464], [1674388.8803474098, 252606.2918229075], [191359.40988155454, 252606.2918229075]]",0.04842432701576715,16.790349189575803,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.739119383583,2.0530078550443718,3.0634072864586246,10510.246447376809,7043.666250419172,3430.900779610966,21.021459995340887,1.9389094937732558,0.0007781605749496758,0.0017993229187716247,0.7330564833522438,0.7698080428136616,37.50372959105647,-6.162873361997578,-3.4735514129021112,191357.61772650655,7.71546443757137,-11.189015850473481,1674380.3470609328,"[0.001823750665761766, 0.0017378203086215295]","[-2.5809442376755634, -6.3843069609479395]","[[191357.61772650655, 398483.90009564813], [1674380.3470609328, 469335.4181432833], [1674380.3470609328, 252606.25492078648], [191357.61772650655, 252606.25492078648]]",0.0484238146782443,16.790349189575803,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.839119383583,2.053010644599219,3.063401385363196,10510.137485259227,7043.616365956643,3430.871819630371,21.020868920551152,1.9389097552869532,0.0007781557540214085,0.0017993598808968719,0.7330058273653267,0.7697497005453532,37.503703790552606,-6.163315260324027,-3.473814088674885,191355.79587216722,7.71544041702316,-11.189254505698045,1674371.8887545422,"[0.0018237306278032202, 0.0017377849203654518]","[-2.5812941409403964, -6.384771718154012]","[[191355.79587216722, 398483.72837298247], [1674371.8887545422, 469335.415653939], [1674371.8887545422, 252606.21807167216], [191355.79587216722, 252606.21807167216]]",0.048423290274309645,16.790063741132112,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4797.939119383584,2.053007255105276,3.063395122364365,10510.028505064136,7043.546101753409,3430.8432589500144,21.02027780514395,1.9389100167273623,0.0007781509343059715,0.0017993968426674954,0.7329551686319341,0.7696913572037176,37.50367798494011,-6.163756856595297,-3.4740767034010105,191354.00318125382,7.715412638961709,-11.18948934236272,1674363.3550806988,"[0.0018237106231615671, 0.0017377495853401741]","[-2.5816438572464455, -6.385236142882431]","[[191354.00318125382, 398483.55589213513], [1674363.3550806988, 469335.40324559395], [1674363.3550806988, 252606.18115667265], [191354.00318125382, 252606.18115667265]]",0.048422777769428604,16.790063741132112,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.039119383584,2.0530100506876043,3.0633892165748606,10509.919500957727,7043.496220016345,3430.8142902940504,21.019686661890496,1.9389102780943097,0.0007781461158061697,0.0017994338040888634,0.7329045098985417,0.7696330144178564,37.50365217422569,-6.164198882707276,-3.474339483787446,191352.18075406848,7.715388592349257,-11.189728076136703,1674354.8962991992,"[0.001823690577668481, 0.0017377141857276973]","[-2.581993873627789, -6.385701031672531]","[[191352.18075406848, 398483.38409750967], [1674354.8962991992, 469335.40078801755], [1674354.8962991992, 252606.14429462905], [191352.18075406848, 252606.14429462905]]",0.04842225317707407,16.78977811479033,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.139119383584,2.0530066639949323,3.0633829486102866,10509.810478166415,7043.425948031656,3430.7857210389657,21.019095509430358,1.9389105393879398,0.000778141298519677,0.001799470765155325,0.7328538511651491,0.7695746734766813,37.50362635828742,-6.16464059252413,-3.474602168882882,191350.38749587155,7.715360821684271,-11.189962990567153,1674346.3619824797,"[0.0018236705656041357, 0.0017376788396407535]","[-2.5823436905889996, -6.386165573385189]","[[191350.38749587155, 398483.2115735297], [1674346.3619824797, 469335.3884473288], [1674346.3619824797, 252606.10736657542], [191350.38749587155, 252606.10736657542]]",0.048421740480180754,16.78977811479033,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.239119383585,2.0530094667856,3.063377037971683,10509.701430922301,7043.376072656029,3430.7567435058413,21.01850429764658,1.9389108006080764,0.0007781364824493442,0.0017995077258725423,0.7328031896852819,0.7695163301690393,37.503600537135696,-6.165082748478043,-3.474864987486967,191348.56447767024,7.7153368177873745,-11.190201805274341,1674337.902489326,"[0.0018236505123750614, 0.0017376434283521004]","[-2.5826938214596473, -6.386630595963235]","[[191348.56447767024, 398483.0397636489], [1674337.902489326, 469335.3861017943], [1674337.902489326, 252606.07049142118], [191348.56447767024, 252606.07049142118]]",0.048421215680457895,16.78949232113513,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.339119383585,2.0530060831859935,3.063370764868483,10509.592364521395,7043.30579360798,3430.7281655384586,21.01791304517895,1.938911061754861,0.0007781316675928872,0.0017995446862351327,0.7327525254589391,0.7694579857841367,37.50357471065246,-6.165524604254441,-3.4751276811326193,191346.77063861827,7.715309118119194,-11.190436799251813,1674329.3673179005,"[0.0018236304922918832, 0.0017376080699985504]","[-2.583043766523425, -6.387095288068646]","[[191346.77063861827, 398482.86724923877], [1674329.3673179005, 469335.3739027531], [1674329.3673179005, 252606.03355013163], [191346.77063861827, 252606.03355013163]]",0.048420702775069595,16.78949232113513,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.439119383585,2.0530088921002805,3.0633648492729617,10509.48327324957,7043.255920521922,3430.699178958008,21.017321764793074,1.9389113228281176,0.0007781268539531538,0.0017995816462490122,0.7327018612325963,0.7693996419505217,37.50354887885237,-6.165966892351281,-3.4753904815554506,191344.94701403767,7.715285215352878,-11.190675696908329,1674320.9069133352,"[0.0018236104311309981, 0.0017375726466855779]","[-2.5833940132198885, -6.387560446833893]","[[191344.94701403767, 398482.6954722673], [1674320.9069133352, 469335.3717374557], [1674320.9069133352, 252605.9966616757], [191344.94701403767, 252605.9966616757]]",0.04842017775189658,16.78920637100127,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.539119383586,2.0530055114367576,3.0633585709677327,10509.374162457283,7043.185633492438,3430.670592093733,21.01673044370158,1.9389115838279867,0.0007781220415278743,0.0017996186059090283,0.7326511942597786,0.7693412970384774,37.503523041621236,-6.166408880805443,-3.4756531321202147,191343.152578107,7.715257640415302,-11.190910772535517,1674312.370701651,"[0.0018235904030723968, 0.0017375372762318943]","[-2.5837440744068823, -6.388025275640405]","[[191343.152578107, 398482.5230115741], [1674312.370701651, 469335.3597429849], [1674312.370701651, 252605.9597069535], [191343.152578107, 252605.9597069535]]",0.04841966462258574,16.78920637100127,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.639119383586,2.0530083268559505,3.0633526502956157,10509.265026475454,7043.135763820096,3430.641596376866,21.01613909466786,1.9389118447542912,0.0007781172303199099,0.0017996555652213181,0.7326005272869609,0.7692829526762914,37.50349719897798,-6.166851302346103,-3.4759158668580312,191341.32833811053,7.715233887470788,-11.19114975432882,1674303.9092103178,"[0.0018235703338692801, 0.0017375018407130235]","[-2.584094437697103, -6.388490571855502]","[[191341.32833811053, 398482.3513079708], [1674303.9092103178, 469335.35781409655], [1674303.9092103178, 252605.9228049919], [191341.32833811053, 252605.9228049919]]",0.048419139363976925,16.78892027527715,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.7391193835865,2.0530049495028835,3.0633463666520457,10509.155870699018,7043.065470008287,3430.6130005744512,21.015547736373215,1.9389121056071723,0.000778112420326975,0.0017996925241809192,0.7325498603141429,0.7692246101553614,37.50347135081239,-6.167293409082346,-3.4761784312480017,191339.53329984227,7.71520648107645,-11.191384912324452,1674295.3717999826,"[0.0018235502979761038, 0.0017374664585096684]","[-2.584444602368955, -6.3889555224004795]","[[191339.53329984227, 398482.17893762165], [1674295.3717999826, 469335.34607439715], [1674295.3717999826, 252605.88583663246], [191339.53329984227, 252605.88583663246]]",0.04841862600089519,16.78892027527715,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.839119383587,2.0530077719291002,3.0633404406976954,10509.046689501483,7043.015605604203,3430.5839957859794,21.014956318673438,1.9389123663864511,0.0007781076115519625,0.0017997294827941403,0.73249919059485,0.7691662652636844,37.50344549714765,-6.167735964299398,-3.4764410612052643,191337.70844660787,7.715182916767503,-11.191623977972768,1674286.909076922,"[0.001823530220713234, 0.0017374310107732016]","[-2.5847950823951025, -6.389420956160072]","[[191337.70844660787, 398482.0073404174], [1674286.909076922, 469335.3444254204], [1674286.909076922, 252605.84892095815], [191337.70844660787, 252605.84892095815]]",0.04841810050061999,16.788634044730014,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4798.939119383587,2.053004398272773,3.063334151499525,10508.937488324274,7042.945306551781,3430.5553911511975,21.014364891708475,1.9389126270922687,0.0007781028039925899,0.0017997664410561677,0.7324485208755573,0.7691079222130595,37.50341963787781,-6.168178204667235,-3.4767035044988575,191335.91281121125,7.715155713159106,-11.191859217657964,1674278.3703420577,"[0.0018235101767723064, 0.0017373956163651103]","[-2.5851453637257116, -6.389886044152036]","[[191335.91281121125, 398481.83508982544], [1674278.3703420577, 469335.3329785126], [1674278.3703420577, 252605.81193875702], [191335.91281121125, 252605.81193875702]]",0.04841758689938915,16.788634044730014,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.039119383588,2.0530072272552937,3.0633282200675627,10508.828261577799,7042.8954460936175,3430.526377400729,21.013773405323796,1.9389128877244457,0.0007780979976517552,0.0017998033989734465,0.7323978484097893,0.769049576791142,37.5033937730301,-6.168620893804969,-3.4769659992672928,191334.08735060887,7.715132367128831,-11.192098366396124,1674269.906271254,"[0.0018234900914418251, 0.0017373601563896756]","[-2.5854959605705434, -6.390351615622632]","[[191334.08735060887, 398481.6636245945], [1674269.906271254, 469335.3316420292], [1674269.906271254, 252605.77500916162], [191334.08735060887, 252605.77500916162]]",0.048417061154217046,16.788347689847217,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.139119383588,2.0530038573196787,3.0633219251507486,10508.719014737397,7042.825142082589,3430.497764031201,21.01318190967248,1.938913148283123,0.0007780931925271764,0.0017998403565412822,0.7323471759440211,0.7689912332103028,37.503367902503044,-6.169063267939081,-3.4772282951270768,191332.29112340772,7.715105391949976,-11.192333687077053,1674261.3661087025,"[0.0018234700394569399, 0.0017373247497752867]","[-2.585846358564616, -6.390816841096504]","[[191332.29112340772, 398481.49151590385], [1674261.3661087025, 469335.3205160035], [1674261.3661087025, 252605.73801291015], [191332.29112340772, 252605.73801291015]]",0.04841654731216255,16.788347689847217,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.239119383588,2.0530066927712576,3.06331598807107,10508.609742243414,7042.775285527103,3430.468741443989,21.012590323125654,1.9389134087681197,0.000778088388621777,0.0017998773137662281,0.7322964979853032,0.7689328843377382,37.5033420263282,-6.169506106337861,-3.4774906321761136,191330.46506305988,7.715082285733843,-11.192572917909956,1674252.9005932994,"[0.0018234499458583712, 0.0017372892771087844]","[-2.586197085327212, -6.391282565979172]","[[191330.46506305988, 398481.32020150457], [1674252.9005932994, 469335.31951497664], [1674252.9005932994, 252605.7010691807], [191330.46506305988, 252605.7010691807]]",0.04841602132106783,16.788061220705206,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.339119383589,2.0530033262378122,3.0633096873202508,10508.50044959641,7042.704975632307,3430.4401194216603,21.011998758768335,1.938913669179578,0.0007780835859332499,0.0017999142706436727,0.7322458227730598,0.7688745402260974,37.50331614440813,-6.169948614478486,-3.477752762136504,191328.66824902044,7.715055556802952,-11.192808318939456,1674244.3589147574,"[0.0018234298858274898, 0.0017372538582649452]","[-2.5865476000263485, -6.391747929113958]","[[191328.66824902044, 398481.1482502061], [1674244.3589147574, 469335.3087288094], [1674244.3589147574, 252605.66405866493], [191328.66824902044, 252605.66405866493]]",0.04841550723697575,16.788061220705206,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.439119383589,2.053006167944788,3.0633037444835947,10508.391131256098,7042.655122429573,3430.411088087375,21.011407166442872,1.9389139295173203,0.000778078784464469,0.001799951227180241,0.7321951475608168,0.7688161966631137,37.50329025677877,-6.170391556071896,-3.4780149265324667,191326.84159484817,7.715032704562589,-11.193047631095055,1674235.8918686297,"[0.0018234097846346348, 0.0017372183743512187]","[-2.5868984170355134, -6.392213759794404]","[[191326.84159484817, 398480.9770991132], [1674235.8918686297, 469335.308077705], [1674235.8918686297, 252605.62710058314], [191326.84159484817, 252605.62710058314]]",0.04841498099987501,16.787774646865646,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.539119383589,2.0530028064111434,3.063297437681021,10508.281792750098,7042.584812595501,3430.3824576385514,21.010815501932157,1.9389141897814852,0.0007780739842131899,0.0017999881833713827,0.7321444668556233,0.7687578491023013,37.50326436334683,-6.1708342122227915,-3.478276877706378,191325.04420939644,7.715006232749317,-11.193283110455695,1674227.3486023182,"[0.0018233897164675358, 0.0017371829430512765]","[-2.58724906080711, -6.392679274746012]","[[191325.04420939644, 398480.8053156857], [1674227.3486023182, 469335.2976410243], [1674227.3486023182, 252605.59007559094], [191325.04420939644, 252605.59007559094]]",0.04841446667753199,16.787774646865646,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.63911938359,2.053005654365469,3.0632914888464944,10508.172428558813,7042.534963266644,3430.353417825003,21.010223809441797,1.9389144499718949,0.0007780691851822831,0.0018000251392237662,0.7320937861504301,0.7686995020898918,37.503238464152616,-6.171277302003583,-3.4785388599521525,191323.21697995625,7.714983641554113,-11.193522501506266,1674218.8799634532,"[0.0018233696071342476, 0.0017371474466575845]","[-2.587600006941217, -6.393145257434723]","[[191323.21697995625, 398480.6343354215], [1674218.8799634532, 469335.2973446989], [1674218.8799634532, 252605.5531029474], [191323.21697995625, 252605.5531029474]]",0.048413940200038016,16.787487977294454,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.73911938359,2.053002296472256,3.0632851758971875,10508.063044229782,7042.464649070936,3430.3247790673418,21.00963207622546,1.9389147100886899,0.0007780643873694747,0.0018000620947328694,0.7320431026987616,0.7686411539997591,37.503212559107055,-6.171720090956114,-3.4788006271571703,191321.4190316667,7.71495743092089,-11.19375805807806,1674210.335052576,"[0.0018233495310617026, 0.0017371120033591305]","[-2.5879507665391377, -6.3936109085116]","[[191321.4190316667, 398480.46272401244], [1674210.335052576, 469335.2872600605], [1674210.335052576, 252605.51606326914], [191321.4190316667, 252605.51606326914]]",0.04841342564220355,16.787487977294454,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.8391193835905,2.0530051506471043,3.063279220978646,10507.953634252923,7042.41480376385,3430.2957308919026,21.00904034650417,1.9389149701316943,0.0007780595907776048,0.0018000990499053894,0.7319924219935683,0.7685828093784718,37.50318664825454,-6.172163297921424,-3.479062424696849,191319.5912358716,7.714935102162599,-11.193997526859448,1674201.8647633258,"[0.0018233294140733338, 0.001737076495501354]","[-2.58830181510997, -6.394077011107391]","[[191319.5912358716, 398480.2919164919], [1674201.8647633258, 469335.28731776244], [1674201.8647633258, 252605.479075851], [191319.5912358716, 252605.479075851]]",0.048412898927806446,16.787201220290694,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4799.939119383591,2.053001797582985,3.0632729017208877,10507.844204191708,7042.344489715051,3430.267084035707,21.00844854460068,1.938915230101048,0.0007780547954044122,0.0018001360047368137,0.7319417357954248,0.7685244607608033,37.50316073151026,-6.172606218397191,-3.479324007255343,191317.79274018988,7.714909151366726,-11.194233158622069,1674193.3181592324,"[0.0018233093302232161, 0.0017370410404379693]","[-2.588652689707824, -6.394542796728387]","[[191317.79274018988, 398480.120477245], [1674193.3181592324, 469335.2775804984], [1674193.3181592324, 252605.44202127957], [191317.79274018988, 252605.44202127957]]",0.04841238414074734,16.787201220290694,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4800.039119383591,2.0530048127044336,3.0634673567776196,10508.42203164241,7042.2950507898095,3430.237964962663,21.007856745820295,1.9389154899965704,0.0007780500012528113,0.00180017295923395,0.7318910523437565,0.7684661155863246,37.50313480854055,-6.1730495716026725,-3.47958566445692,191315.96376873704,7.714887120510014,-11.194472784966933,1674184.6460660407,"[0.0018232892040011296, 0.001737005518489897]","[-2.5890038630640757, -6.395009049823116]","[[191315.96376873704, 398479.9498218419], [1674184.6460660407, 469335.27342882997], [1674184.6460660407, 252605.40487563892], [191315.96376873704, 252605.40487563892]]",0.04841185941072123,16.78691438344643,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.9983700256837
4800.139119383592,2.0530023121006407,3.0641713101371417,10510.747927512772,7042.226955687067,3430.208974524452,21.00726487269211,1.9389157498183724,0.0007780452083210243,0.0018002099133930037,0.7318403633991377,0.7684077662668584,37.503108877284205,-6.173492724363031,-3.47984729280455,191314.16101137202,7.714861685760468,-11.194708978565018,1674175.0478459618,"[0.0018232691024039906, 0.001736970035684723]","[-2.58935491951309, -6.395475079420182]","[[191314.16101137202, 398479.77846290654], [1674175.0478459618, 469335.24025007605], [1674175.0478459618, 252605.36708188878], [191314.16101137202, 252605.36708188878]]",0.048411355850419335,16.78691438344643,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.994203359017014
4800.239119383592,2.05300753395868,3.065352720923812,10514.708523622381,7042.183324948863,3430.1789976239797,21.006672996820022,1.9389160095661888,0.0007780404166133532,0.0018002468672229733,0.731789677200994,0.7683494199871468,37.503082932715586,-6.17393654489132,-3.4801093259606546,191312.32077037895,7.71484075901725,-11.194950084977904,1674163.7850873885,"[0.0018232489351912421, 0.0017369344486339873]","[-2.5897064304239867, -6.395941832220836]","[[191312.32077037895, 398479.60780306155], [1674163.7850873885, 469335.1782357186], [1674163.7850873885, 252605.32823440075], [191312.32077037895, 252605.32823440075]]",0.048410858548998785,16.78662747631197,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.99003669235034
4800.339119383592,2.053008911728832,3.0669377283381167,10520.051911739229,7042.125481417506,3430.148520635186,21.006081035855455,1.938916269239964,0.0007780356261307231,0.0018002838207246262,0.7317389855099006,0.7682910688262399,37.50305696550964,-6.174380597041842,-3.4803716555298934,191310.49610858204,7.714817496472904,-11.195189152002797,1674149.8248225544,"[0.001823228749918725, 0.0017368988318986636]","[-2.5900581101830062, -6.396408832391861]","[[191310.49610858204, 398479.43645984016], [1674149.8248225544, 469335.04836735886], [1674149.8248225544, 252605.2877956069], [191310.49610858204, 252605.2877956069]]",0.048410400083937495,16.78662747631197,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.98587002568365
4800.439119383593,2.0530196124898166,3.0688595088068498,10526.545429880352,7042.096308837445,3430.1164323983658,21.005489056489083,1.9389165288391588,0.0007780308368818828,0.0018003207739146123,0.7316882965652818,0.7682327196341537,37.503030961981494,-6.174825950224294,-3.4806345147223396,191308.62075199428,7.714800348181143,-11.195434862903483,1674132.5801224941,"[0.001823208436531919, 0.001736863009815301]","[-2.59041066264522, -6.396877247276409]","[[191308.62075199428, 398479.2660771154], [1674132.5801224941, 469334.85534978425], [1674132.5801224941, 252605.24565080015], [191308.62075199428, 252605.24565080015]]",0.04840996268055122,16.786340529760842,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.98170335901697
4800.539119383593,2.053027755216062,3.071060572807299,10533.993543018405,7042.056190156616,3430.0832866312157,21.004897003716273,1.938916788363356,0.0007780260488735051,0.0018003577268050307,0.7316376048741879,0.7681743671317259,37.5030049042075,-6.1752723261469615,-3.4808973993505106,191306.74623525713,7.714783066288646,-11.195680465639157,1674111.3483426704,"[0.00182318802573067, 0.001736827029372897]","[-2.5907639030797602, -6.397346776848528]","[[191306.74623525713, 398479.09564987326], [1674111.3483426704, 469334.56880176323], [1674111.3483426704, 252605.20162461055], [191306.74623525713, 252605.20162461055]]",0.04840957422270382,16.786340529760842,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.97753669235029
4800.639119383593,2.0530461159690674,3.073494698555325,10542.234525864229,7042.046845609992,3430.0480592400354,21.004304878220488,1.938917047811546,0.0007780212621217444,0.0018003946794282045,0.731586913183094,0.7681160121271025,37.50297877115639,-6.175720957629109,-3.4811599558950093,191304.80547825585,7.7147747933776145,-11.195934749272624,1674085.9064150688,"[0.0018231673938678668, 0.001736790692157708]","[-2.5911186496657503, -6.397818769184286]","[[191304.80547825585, 398478.92734100216], [1674085.9064150688, 469334.202878719], [1674085.9064150688, 252605.1559174217], [191304.80547825585, 252605.1559174217]]",0.048409212062328254,16.78605363075762,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.97337002568361
