t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4800.739119383594,2.0530624840099954,3.076093069522095,10551.035147031136,7042.02829311856,3430.011676685178,21.003712631327502,1.9389173071829091,0.0007780164766395886,0.0018004316318104639,0.7315362159990503,0.7680576497727563,37.502952563357326,-6.1761713149000785,-3.4814211572349336,191302.8529268078,7.714769423039513,-11.196190580274447,1674056.7816378642,"[0.001823146596201429, 0.0017367540846450725]","[-2.5914745527273295, -6.398292653266197]","[[191302.8529268078, 398478.7605072114], [1674056.7816378642, 469333.75578147266], [1674056.7816378642, 252605.10884575668], [191302.8529268078, 252605.10884575668]]",0.048408890063551535,16.78605363075762,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.96920335901692
4800.839119383594,2.0530867802222352,3.078848167326877,10560.367016773966,7042.032844139167,3429.9733026272306,21.003120305328657,1.9389175664761535,0.0007780116924474808,0.0018004685839949934,0.7314855188150063,0.7679992844985236,37.50292625354473,-6.17662421692919,-3.481680761137227,191300.83895570214,7.71477369971376,-11.196454460850987,1674023.5157619466,"[0.0018231255491156667, 0.001736717071819308]","[-2.591832150816093, -6.3987693313141465]","[[191300.83895570214, 398478.59673225554], [1674023.5157619466, 469333.2310986867], [1674023.5157619466, 252605.06048852502], [191300.83895570214, 252605.06048852502]]",0.04840859505235484,16.78576695944852,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.965036692350246
4800.9391193835945,2.0531110984235297,3.0817461862268685,10570.183496778931,7042.033878909599,3429.933180097651,21.002527890540723,1.9389178256896582,0.0007780069095708936,0.0018005055360375646,0.7314348216309622,0.7679409156517566,37.502899813542,-6.17708008149217,-3.481936384429332,191298.7883796642,7.714786755380601,-11.196723139809933,1673985.6679624324,"[0.0018231042108136648, 0.001736679584657395]","[-2.5921917225407642, -6.399249274029645]","[[191298.7883796642, 398478.43734382896], [1673985.6679624324, 469332.6144011928], [1673985.6679624324, 252605.0108838461], [191298.7883796642, 252605.0108838461]]",0.04840834122342233,16.78576695944852,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.96087002568356
4801.039119383595,2.0531439213098888,3.0847679054431216,10580.416596982292,7042.059139259607,3429.89065022136,21.001935333976036,1.9389180848212209,0.0007780021280443609,0.001800542488017119,0.7313841217004432,0.7678825388429475,37.50287321747504,-6.1775398202115595,-3.482186686018622,191296.65560675578,7.71481590506221,-11.197002591080832,1673943.217831869,"[0.001823082491886792, 0.0017366414632116732]","[-2.592553878511965, -6.399733495231029]","[[191296.65560675578, 398478.28474370216], [1673943.217831869, 469331.9197141743], [1673943.217831869, 252604.96030329424], [191296.65560675578, 252604.96030329424]]",0.04840811133614737,16.78548077451566,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.95670335901688
4801.139119383595,2.053176440709124,3.0878929644376623,10590.997693025738,7042.079242175143,3429.8461167531013,21.001342628177774,1.9389183438682411,0.0007779973479083376,0.0018005794400320434,0.7313334190234491,0.7678241535723225,37.50284644136468,-6.178003777918031,-3.4824281474621444,191294.4692940299,7.714860912578445,-11.197289060040589,1673896.1099517883,"[0.001823060357278985, 0.0017366026773183436]","[-2.592918852082862, -6.400222385512399]","[[191294.4692940299, 398478.14111369057], [1673896.1099517883, 469331.1419168331], [1673896.1099517883, 252604.90890709465], [191294.4692940299, 252604.90890709465]]",0.04840791607800155,16.78548077451566,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.9525366923502
4801.239119383596,2.0532169557747117,3.0911044898696836,10601.86706366134,7042.12144536616,3429.79899204517,21.000749816180594,1.938918602827443,0.0007779925692136062,0.0018006163922111228,0.7312827190929297,0.7677657643063246,37.5028194631314,-6.178472771839936,-3.4826581394790423,191292.18492408632,7.714930240518811,-11.197588379997853,1673844.5230094893,"[0.0018230377231510345, 0.0017365630766077262]","[-2.5932871814876584, -6.400716857102098]","[[191292.18492408632, 398478.0099160136], [1673844.5230094893, 469330.30095231975], [1673844.5230094893, 252604.85698757498], [191292.18492408632, 252604.85698757498]]",0.04840773589505624,16.785195549763742,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.948370025683516
4801.339119383596,2.0532567077365065,3.0943876980147724,10612.975302573568,7042.1565930576,3429.7497076343734,21.000156797741532,1.9389188616950301,0.0007779877920187626,0.001800653344711911,0.7312320136694604,0.7677073619147644,37.50279226284408,-6.178947152087625,-3.482871760619787,191289.83115404347,7.715025035708095,-11.197896796327882,1673788.49568414,"[0.0018230145558534772, 0.001736522604241152]","[-2.593659126078075, -6.401217335653751]","[[191289.83115404347, 398477.8945030219], [1673788.49568414, 469329.3955804416], [1673788.49568414, 252604.8046726457], [191289.83115404347, 252604.8046726457]]",0.04840758001565379,16.785195549763742,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.94420335901683
4801.439119383596,2.0533039409416016,3.097731319190655,10624.281973261437,7042.211798753453,3429.6976976160886,20.999563554016113,1.9389191204664376,0.0007779830163940449,0.0018006902977313428,0.731181302753041,0.7676489450897128,37.502764823050995,-6.179427739720806,-3.4830649733696077,191287.36395456851,7.71515510520527,-11.198220078574877,1673728.2518686526,"[0.001822990758633341, 0.001736481118383862]","[-2.59403524906035, -6.40172475088828]","[[191287.36395456851, 398477.7995152622], [1673728.2518686526, 469328.4483739496], [1673728.2518686526, 252604.7522010988], [191287.36395456851, 252604.7522010988]]",0.048407428200928214,16.784912024175544,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.940036692350155
4801.539119383597,2.053349945495721,3.101125290719379,10635.753904466654,7042.258100760726,3429.643405990682,20.998970172949846,1.9389193791364707,0.0007779782424188861,0.0018007272515051106,0.7311305945830966,0.7675905221049797,37.50273712887474,-6.179914815394304,-3.4832315148260022,191284.8122397079,7.715322923634574,-11.198554438460576,1673663.8535897993,"[0.001822966327262736, 0.0017364385795522138]","[-2.5944157099276093, -6.402239416410684]","[[191284.8122397079, 398477.72945021867], [1673663.8535897993, 469327.4602194555], [1673663.8535897993, 252604.69964365475], [191284.8122397079, 252604.69964365475]]",0.048407289184503786,16.784912024175544,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.93587002568347
4801.639119383597,2.053402905981223,3.1045621479724703,10647.36377059767,7042.322448549779,3429.586287248673,20.9983765426254,1.9389196376990925,0.0007779734701853773,0.0018007642063191704,0.7310798809202018,0.7675320829805924,37.50270916802032,-6.1804092061553275,-3.4833660201774705,191282.13306064764,7.7155394839717815,-11.198905504149252,1673595.5336924342,"[0.0018229411685628271, 0.0017363948502226573]","[-2.5948010855840904, -6.402762271692843]","[[191282.13306064764, 398477.69004177174], [1673595.5336924342, 469326.455205376], [1673595.5336924342, 252604.64718315713], [191282.13306064764, 252604.64718315713]]",0.048407142726186646,16.78463127870548,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.93170335901679
4801.739119383597,2.0534542326684524,3.1080349023780545,10659.088980463897,7042.376315200352,3429.526795953384,20.997782691371633,1.9389198961476266,0.0007779686997950324,0.001800801162506785,0.7310291645108322,0.7674736304074536,37.50268093053967,-6.180911128770987,-3.4834609815513886,191279.3558579006,7.715808436839268,-11.199269418390656,1673523.3568117975,"[0.0018229152556647067, 0.0017363498842288194]","[-2.595191543412521, -6.403293619524804]","[[191279.3558579006, 398477.6868264335], [1673523.3568117975, 469325.4356422032], [1673523.3568117975, 252604.59484125287], [191279.3558579006, 252604.59484125287]]",0.048406997445626966,16.78463127870548,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.92753669235011
4801.839119383598,2.053512024224187,3.111538576387355,10670.910810149755,7042.446403961427,3429.464410670811,20.997188634412034,1.9389201544745243,0.0007779639313623725,0.001800838120468376,0.7309784481014624,0.7674151661278361,37.50265240853258,-6.18142130388968,-3.483509965466851,191276.4393102228,7.716141630828588,-11.199651596295439,1673447.5509132086,"[0.0018228885153727997, 0.0017363035471451055]","[-2.5955875622542695, -6.4038342738513165]","[[191276.4393102228, 398477.72639728716], [1673447.5509132086, 469324.42634155723], [1673447.5509132086, 252604.54275635676], [191276.4393102228, 252604.54275635676]]",0.04840683353449801,16.784354801626307,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.923370025683425
4801.939119383598,2.053567873434069,3.1150682231890094,10682.813704102802,7042.504834185656,3429.3995953534572,20.996594242683138,1.9389204126715742,0.0007779591650114552,0.0018008750806415038,0.730927720706192,0.7673566781670462,37.502623595624584,-6.1819400016665496,-3.4835046424101392,191273.4135064592,7.716543453256236,-11.200048095666375,1673368.175261856,"[0.0018228609259578433, 0.0017362558297367879]","[-2.5959893339819837, -6.404384533972802]","[[191273.4135064592, 398477.8149681563], [1673368.175261856, 469323.4303023422], [1673368.175261856, 252604.49091452218], [191273.4135064592, 252604.49091452218]]",0.04840665973718531,16.784354801626307,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.91920335901674
4802.0391193835985,2.053629742093268,3.118620523412362,10694.784714835661,7042.577899679555,3429.3318582837837,20.995999629811926,1.9389206707297615,0.0007779544008783667,0.0018009120435379272,0.730876993310922,0.7672981773034133,37.50259448637655,-6.182467769173495,-3.483437852642794,191270.23929455466,7.717026194946982,-11.200464047589776,1673285.4473055874,"[0.0018228324099133879, 0.0017362066079704033]","[-2.5963972466568372, -6.404945066421951]","[[191270.23929455466, 398477.95968643046], [1673285.4473055874, 469322.47235839366], [1673285.4473055874, 252604.43942206062], [191270.23929455466, 252604.43942206062]]",0.04840645702741839,16.78408453013772,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.915036692350064
4802.139119383599,2.053689459773993,3.122191908637823,10706.813041501175,7042.638548344394,3429.261670904924,20.995404732197194,1.9389209286394633,0.0007779496391078858,0.00180094900972669,0.7308262604227017,0.7672396575606992,37.50256507545521,-6.1830047556131555,-3.4833007559046223,191266.94735920345,7.7175946758811165,-11.200895431785739,1673199.418840964,"[0.0018228029810531238, 0.0017361558719351075]","[-2.5968113967270523, -6.405516045548896]","[[191266.94735920345, 398478.16718153923], [1673199.418840964, 469321.55578497704], [1673199.418840964, 252604.38824167466], [191266.94735920345, 252604.38824167466]]",0.04840623435026529,16.78408453013772,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.91087002568338
4802.239119383599,2.053754779168296,3.125780172395397,10718.889658538148,7042.712426808395,3429.188576087192,20.994809474799638,1.9389211863902756,0.000777944879856278,0.0018009859798551267,0.7307755165485809,0.7671811121444477,37.502535356702595,-6.1835515519058735,-3.483085913431637,191263.5011499325,7.718261125215292,-11.20134703864693,1673110.2948842817,"[0.001822772572734341, 0.0017361035273553583]","[-2.5972321731090346, -6.406098103295896]","[[191263.5011499325, 398478.44476460206], [1673110.2948842817, 469320.7047278577], [1673110.2948842817, 252604.33745725243], [191263.5011499325, 252604.33745725243]]",0.04840597374880244,16.78382285965534,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.906703359016696
4802.3391193836,2.05381784032129,3.129382687076801,10731.007006442147,7042.773555774692,3429.113048639675,20.99421398658949,1.938921443971313,0.0007779401232866328,0.0018010229546319822,0.7307247726744599,0.7671225528411881,37.50250532194195,-6.18410809258705,-3.482784396168313,191259.93170539493,7.719030405322258,-11.20181480149057,1673018.1202960624,"[0.0018227411838873727, 0.0017360495706168332]","[-2.5976595357880212, -6.406691214448878]","[[191259.93170539493, 398478.79913022], [1673018.1202960624, 469319.9223068035], [1673018.1202960624, 252604.287017453], [191259.93170539493, 252604.287017453]]",0.0484056843662971,16.78382285965534,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.90253669235002
4802.4391193836,2.0538860985190865,3.132997993452503,10743.158743269727,7042.8466418103335,3429.0346708556217,20.99361810242841,1.9389217013710613,0.0007779353695712419,0.0018010599348239188,0.7306740150679637,0.7670639644054195,37.50247495966215,-6.184674860470305,-3.4823888368605935,191256.20546719458,7.719914281964805,-11.202303118825398,1672923.0871962854,"[0.001822708772266017, 0.0017359939172428174]","[-2.5980938273035017, -6.407295928291875]","[[191256.20546719458, 398479.2374456801], [1672923.0871962854, 469319.23143251915], [1672923.0871962854, 252604.236990186], [191256.20546719458, 252604.236990186]]",0.04840534954721595,16.783572623088663,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.898370025683334
4802.5391193836,2.053952084573572,3.1366241142291793,10755.339534810797,7042.907040600244,3428.953914503047,20.993021920921844,1.9389219585776158,0.0007779306188877558,0.0018010969212635306,0.7306232519685171,0.7670053557370109,37.50244425344977,-6.185251738587034,-3.481890702894532,191252.35341574682,7.720917228664973,-11.202807931559505,1672825.2351044463,"[0.0018226753462933427, 0.0017359366080492728]","[-2.5985349559875495, -6.407912112477935]","[[191252.35341574682, 398479.7660714964], [1672825.2351044463, 469318.63463355566], [1672825.2351044463, 252604.18731646336], [191252.35341574682, 252604.18731646336]]",0.048404978567649914,16.783572623088663,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.89420335901665
4802.639119383601,2.0540228544990478,3.1402600899011492,10767.544886356814,7042.978177045665,3428.870405029337,20.99242534258632,1.9389222155785582,0.0007779258714213038,0.001801133914848109,0.7305724751366948,0.76694671758905,37.50241318033949,-6.185839064950899,-3.481283118286001,191248.34530075383,7.7220500865904,-11.203333204876401,1672724.7431380884,"[0.0018226408629109724, 0.0017358775747247873]","[-2.598983162104969, -6.40854014207291]","[[191248.34530075383, 398480.39166705083], [1672724.7431380884, 469318.15298398887], [1672724.7431380884, 252604.13805174278], [191248.34530075383, 252604.13805174278]]",0.04840455628867338,16.783337041757928,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.89003669234997
4802.739119383601,2.054091422669265,3.1439043994478677,10779.77099805712,7043.037043154595,3428.784602976561,20.99182840511589,1.9389224723611953,0.0007779211273606143,0.0018011709165318241,0.730521687318972,0.7668880531479692,37.50238170899854,-6.186436665984377,-3.480558234244313,191244.21147743956,7.723316727306269,-11.203874961550582,1672621.6473726784,"[0.0018226053660225234, 0.0017358168572763543]","[-2.599438306037535, -6.409179812880991]","[[191244.21147743956, 398481.1200312864], [1672621.6473726784, 469317.78827660874], [1672621.6473726784, 252604.08913330932], [191244.21147743956, 252604.08913330932]]",0.04840409194715306,16.783337041757928,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.88587002568329
4802.839119383601,2.0541643347535805,3.147556402497651,10792.0146148684,7043.1054085038295,3428.696180409893,20.991231107085127,1.9389227289124693,0.0007779163868997346,0.001801207927328188,0.7304708885153492,0.7668293621729667,37.50234979795158,-6.187044698548808,-3.479709906740652,191239.92527143582,7.724726791562659,-11.204436698303311,1672516.114164157,"[0.0018225688266050024, 0.0017357544233739444]","[-2.599900501552118, -6.40983130809019]","[[191239.92527143582, 398481.95710452367], [1672516.114164157, 469317.5593866269], [1672516.114164157, 252604.0406056297], [191239.92527143582, 252604.0406056297]]",0.04840357207319407,16.783119650385338,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.881703359016605
4802.939119383602,2.0542351959707554,3.1512148775021487,10804.272905132546,7043.162250550571,3428.6055775722575,20.990633392862588,1.9389229852191476,0.0007779116502348105,0.0018012449483097272,0.7304200732328755,0.7667706391499756,37.50231739380689,-6.1876629714445865,-3.478731237902707,191235.51576167127,7.726283367181736,-11.205014605084443,1672408.1790931465,"[0.0018225312700452623, 0.0017356903125972218]","[-2.6003696027231413, -6.410494383336627]","[[191235.51576167127, 398482.90791616804], [1672408.1790931465, 469317.4672996122], [1672408.1790931465, 252603.99240492328], [191235.51576167127, 252603.99240492328]]",0.04840300564322577,16.783119650385338,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.87753669234993
4803.039119383602,2.054309932044454,3.1548794025254265,10816.543520477087,7043.227315351583,3428.51251677596,20.990035264173578,1.9389232412678004,0.0007779069175647433,0.0018012819805840574,0.730369241471551,0.7667118840483217,37.50228442970024,-6.1882915201426565,-3.477617032846581,191230.96015305322,7.727994637506129,-11.20561167035271,1672297.9945429466,"[0.0018224926916034583, 0.001735624517434029]","[-2.6008456423803747, -6.411169091973422]","[[191230.96015305322, 398483.97749523626], [1672297.9945429466, 469317.5283142697], [1672297.9945429466, 252603.9445630967], [191230.96015305322, 252603.9445630967]]",0.04840238103459156,16.782924209061115,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.87337002568324
4803.1391193836025,2.054382852237276,3.1585490303270665,10828.824478888479,7043.28193284754,3428.417407776367,20.989436730259257,1.9389234970449456,0.0007779021890887813,0.0018013190253088598,0.7303183932313763,0.7666530973234754,37.50225082393678,-6.188930049951749,-3.476361558753979,191226.2855814148,7.729862779853306,-11.206224338607285,1672185.5948615565,"[0.0018224531232730692, 0.0017355570744249191]","[-2.6013284069044613, -6.411855092085238]","[[191226.2855814148, 398485.16993889963], [1672185.5948615565, 469317.7425200149], [1672185.5948615565, 252603.89701369219], [191226.2855814148, 252603.89701369219]]",0.04840170676915978,16.782924209061115,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.86920335901656
4803.239119383603,2.0544591447325953,3.1622234750569693,10841.114069997971,7043.343430936766,3428.320027193101,20.988837793691175,1.9389237525369918,0.0007778974650075401,0.0018013560836836297,0.7302675285123505,0.7665942789682685,37.50221647901935,-6.189578531734217,-3.474960751883259,191221.47344658562,7.731894296739597,-11.206855048622856,1672071.1179417197,"[0.001822412570816656, 0.0017354880219002246]","[-2.6018178588465113, -6.412552307259803]","[[191221.47344658562, 398486.4892020883], [1672071.1179417197, 469318.1233169537], [1672071.1179417197, 252603.8497742288], [191221.47344658562, 252603.8497742288]]",0.0484009732379392,16.782754606761667,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.86503669234988
4803.339119383603,2.0545339386414017,3.1659019639592763,10853.41079073165,7043.395870568347,3428.220745394901,20.98823840316483,1.9389240077304317,0.0007778927455200583,0.0018013931569412763,0.7302166418215239,0.7665354237954901,37.50218128102796,-6.190236618404886,-3.473410136764471,191216.548269628,7.734090450707015,-11.207500587471486,1671954.6003725906,"[0.0018223710571376706, 0.0017354173984491426]","[-2.602313785699462, -6.413260368274586]","[[191216.548269628, 398487.93839030934], [1671954.6003725906, 469318.67005738337], [1671954.6003725906, 252603.8027763765], [191216.548269628, 252603.8027763765]]",0.0484001882333869,16.782754606761667,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.8608700256832
4803.439119383604,2.054611562188168,3.1695842659075564,10865.713305330346,7043.453751547827,3428.119397929663,20.98763856353055,1.9389242626117775,0.0007778880308248455,0.0018014302463463504,0.7301657331588963,0.7664765319555109,37.50214509946767,-6.190904184853869,-3.4717068309860792,191211.4959708813,7.736455970524219,-11.208162801510298,1671836.1656746962,"[0.0018223286239529154, 0.0017353452425308768]","[-2.602816074077443, -6.413979094442867]","[[191211.4959708813, 398489.5203329209], [1671836.1656746962, 469319.3930929473], [1671836.1656746962, 252603.75602067218], [191211.4959708813, 252603.75602067218]]",0.04839934429282722,16.78261476076968,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.856703359016514
4803.539119383604,2.054688076685493,3.173269739801941,10878.020411316902,7043.504230582457,3428.0163059809256,20.987038254706516,1.9389245171676979,0.0007778833211177468,0.0018014673531870202,0.7301147997779933,0.7664176011448431,37.50210778750704,-6.1915808609537315,-3.4698477537086205,191206.3377612487,7.738991157820124,-11.208838911528744,1671715.854366905,"[0.0018222852986237658, 0.001735271613170628]","[-2.6033244719878494, -6.414708056071221]","[[191206.3377612487, 398491.23704692186], [1671715.854366905, 469320.291108186], [1671715.854366905, 252603.7094352223], [191206.3377612487, 252603.7094352223]]",0.04839844822741577,16.78261476076968,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.85253669234984
4803.639119383604,2.054766835565483,3.176958166393114,10890.331014705043,7043.558594525477,3427.911368146572,20.98643745243644,1.938924771384999,0.0007778786165923544,0.0018015044787722473,0.7300638389323386,0.7663586287722006,37.50206918263723,-6.192266440196478,-3.4678312307768806,191201.06438812328,7.741698900444817,-11.209530131221698,1671593.7747048386,"[0.001822241105337245, 0.001735196549856255]","[-2.6038388303679243, -6.415446997365796]","[[191201.06438812328, 398493.0902048437], [1671593.7747048386, 469321.3712664158], [1671593.7747048386, 252603.6629995931], [191201.06438812328, 252603.6629995931]]",0.04839749485331484,16.782508519141558,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.84837002568315
4803.739119383605,2.0548449442171752,3.180649013625801,10902.644106049793,7043.607459968329,3427.8048471689913,20.98583619990843,1.9389250252507342,0.0007778739174383188,0.0018015416244245768,0.730012853368408,0.766299618389831,37.50202910763426,-6.192960506675435,-3.465655550784845,191195.693079817,7.74457865246211,-11.210234203246955,1671469.9724854524,"[0.0018221960862458693, 0.0017351201213663243]","[-2.6043588560347857, -6.416195436431359]","[[191195.693079817, 398495.08077521424], [1671469.9724854524, 469322.6318367109], [1671469.9724854524, 252603.61663615765], [191195.693079817, 252603.61663615765]]",0.04839648972463793,16.782508519141558,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.84420335901647
4803.839119383605,2.054924667415177,3.184342043933881,10914.95874329035,7043.658519075854,3427.6967086758677,20.985234474659258,1.9389252787521951,0.0007778692238415236,0.0018015787914765153,0.7299618403397268,0.7662405675375238,37.50198737178454,-6.193662776598508,-3.463320212276585,191190.2196988941,7.747631458524324,-11.21095167080091,1671344.5398229759,"[0.0018221502727485584, 0.0017350423794303708]","[-2.6048843515553037, -6.4169530334492695]","[[191190.2196988941, 398497.2092958891], [1671344.5398229759, 469324.0767356843], [1671344.5398229759, 252603.57029958224], [191190.2196988941, 252603.57029958224]]",0.04839543004763699,16.78243956811063,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.84003669234979
4803.939119383605,2.0550042650890803,3.188036820780152,10927.274035138284,7043.706208672702,3427.5871482764883,20.984632193550823,1.9389255318769774,0.0007778645359831405,0.0018016159812644095,0.7299107916068687,0.7661814680840315,37.50194377224784,-6.194372897473999,-3.4608248460124855,191184.6568582169,7.75085603537741,-11.211680881389896,1671217.529095555,"[0.0018221037059737808, 0.0017349633911291954]","[-2.6054150777599365, -6.4177193685282665]","[[191184.6568582169, 398499.47572761006], [1671217.529095555, 469325.7040595291], [1671217.529095555, 252603.52390453196], [191184.6568582169, 252603.52390453196]]",0.048394319858647436,16.78243956811063,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.83587002568311
4804.039119383606,2.0550848054269335,3.191733066347051,10939.589129787111,7043.754264816894,3427.4762025470714,20.984029398665353,1.938925784613006,0.0007778598540392475,0.0018016531951240517,0.7298597099163092,0.7661223235189806,37.501898095482545,-6.195090488961165,-3.4581700538677183,191179.00581357485,7.754251617321529,-11.212421671189247,1671089.0154691224,"[0.0018220564243203652, 0.0017348832197902175]","[-2.6059507666836006, -6.41849399704607]","[[191179.00581357485, 398501.87952461257], [1671089.0154691224, 469327.5144653093], [1671089.0154691224, 252603.4773772959], [191179.00581357485, 252603.4773772959]]",0.04839315885296256,16.782411350336773,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.83170335901642
4804.139119383606,2.0551658009330263,3.195430432906722,10951.903204036087,7043.801263290038,3427.3639917967776,20.983426132436495,1.9389260369485566,0.0007778551781806029,0.0018016904343859076,0.7298085980145237,0.7660631373578375,37.50185011863971,-6.195815152250063,-3.4553567416735405,191173.27396274067,7.757816329523735,-11.213173071197275,1670959.0590978041,"[0.0018220084681809942, 0.0017348019173888875]","[-2.60649113692391, -6.419276460116744]","[[191173.27396274067, 398504.4197133176], [1670959.0590978041, 469329.5061553899], [1670959.0590978041, 252603.4306233062], [191173.27396274067, 252603.4306233062]]",0.048391949293277774,16.782411350336773,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.827536692349746
4804.2391193836065,2.0552470318700045,3.1991285868483295,10964.215456140842,7043.846679266049,3427.2506273161116,20.98282231217584,1.938926288872329,0.0007778505085713987,0.001801727700369662,0.7297574476620868,0.7660039015186345,37.50179961084859,-6.196546508976575,-3.4523865146096,191167.4682169379,7.7615476615083026,-11.213934176117903,1670827.7174514702,"[0.0018219598807862499, 0.0017347195828688357]","[-2.607035935201151, -6.420066302148933]","[[191167.4682169379, 398507.09474179056], [1670827.7174514702, 469331.6765575278], [1670827.7174514702, 252603.38353769912], [191167.4682169379, 252603.38353769912]]",0.04839069344924216,16.782426994855676,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.82337002568306
4804.339119383607,2.0553292956210054,3.2028272869493244,10976.525164215363,7043.893320773359,3427.136145911397,20.9822178843454,1.9389265403733686,0.0007778458453706536,0.0018017649943834996,0.7297062533660481,0.76594461068098,37.50174635506471,-6.197284257406131,-3.4492612435856813,191161.59024231325,7.7654435246216735,-11.214704768207355,1670695.0534109082,"[0.0018219106967040572, 0.0017346362592405946]","[-2.607584954497319, -6.420863164630661]","[[191161.59024231325, 398509.90297885204], [1670695.0534109082, 469334.02438457526], [1670695.0534109082, 252603.33602555652], [191161.59024231325, 252603.33602555652]]",0.048389391606832616,16.782426994855676,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.81920335901638
4804.439119383607,2.055411260025985,3.2065261480259406,10988.831538722323,7043.936969958497,3427.02071694861,20.98161298726125,1.9389267914411805,0.000777841188730403,0.0018018023177166379,0.7296550261123078,0.7658852772246842,37.501690104562385,-6.198027894135293,-3.445983341290514,191155.65131861792,7.769500028046878,-11.215483369337392,1670561.1123265475,"[0.0018218609623432537, 0.0017345520237260438]","[-2.6081378375616713, -6.421666469387754]","[[191155.65131861792, 398512.84206790925], [1670561.1123265475, 469336.54456693225], [1670561.1123265475, 252603.28795250182], [191155.65131861792, 252603.28795250182]]",0.048388048012540506,16.782489262049666,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.8150366923497
4804.539119383608,2.055494665198241,3.2102249445916815,11001.133773823218,7043.983575456892,3426.904333404115,20.981007505362264,1.9389270420657216,0.0007778365387959098,0.0018018396716359656,0.729603754914966,0.7658258900743694,37.501630599741134,-6.198777097191787,-3.4425560836094746,191149.65004292474,7.773714080411594,-11.216270164021068,1670425.9678699696,"[0.0018218107031633187, 0.001734466933953423]","[-2.6086943792064945, -6.422475832937134]","[[191149.65004292474, 398515.9092739685], [1670425.9678699696, 469339.2352311628], [1670425.9678699696, 252603.23919295415], [191149.65004292474, 252603.23919295415]]",0.04838666198019758,16.782489262049666,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.810870025683016
4804.639119383608,2.055577223127798,3.21392324289168,11013.431083326548,7044.025750597793,3426.7872164294054,20.980401388245713,1.9389272922374499,0.0007778318957049,0.0018018770573811763,0.7295524342810722,0.7657664441447676,37.501567581058,-6.199531427964296,-3.4389827034902396,191143.6016488686,7.778080452095423,-11.217063155585663,1670289.6520880414,"[0.0018217599933405067, 0.0017343810804835093]","[-2.609254271459522, -6.423290742111446]","[[191143.6016488686, 398519.10143657716], [1670289.6520880414, 469342.0888845046], [1670289.6520880414, 252603.1895802379], [191143.6016488686, 252603.1895802379]]",0.04838523959397995,16.782600506557856,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.80670335901633
4804.739119383608,2.055661994597715,3.217620884238328,11025.722623036563,7044.073796940736,3426.6692751301434,20.979794770802442,1.938927541947307,0.0007778272595878762,0.0018019144761681984,0.729501075196527,0.7657069515904096,37.50150076386376,-6.200290499300607,-3.435267793793628,191137.4988410285,7.782595507216968,-11.217863301010595,1670152.2508822994,"[0.0018217088560803464, 0.0017342945176092978]","[-2.609817230642535, -6.4241107356143825]","[[191137.4988410285, 398522.4148698042], [1670152.2508822994, 469345.10400533665], [1670152.2508822994, 252603.13896475747], [191137.4988410285, 252603.13896475747]]",0.048383778093663926,16.782600506557856,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.802536692349655
4804.839119383609,2.0557446593530555,3.2213173397798207,11038.007665089948,7044.113607558365,3426.550848866198,20.97918754243215,1.9389277911867953,0.000777822630566958,0.0018019519291636427,0.7294496666754295,0.7656474017216953,37.50142989948404,-6.201053802240759,-3.4314150435902775,191131.3657462935,7.787252393818733,-11.21866743740901,1670013.7632744354,"[0.0018216573461024347, 0.0017342073338310984]","[-2.6103829380047734, -6.424935258865064]","[[191131.3657462935, 398525.845780488], [1670013.7632744354, 469348.2692637043], [1670013.7632744354, 252603.08714766614], [191131.3657462935, 252603.08714766614]]",0.04838228742169817,16.78276262988909,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.79837002568297
4804.939119383609,2.055830566056736,3.225012533979202,11050.28522160414,7044.16304831804,3426.4317131101734,20.978579708106622,1.9389280399478075,0.0007778180087585189,0.001801989417509805,0.7293982087177803,0.7655877947741543,37.50135473167717,-6.201821159193538,-3.4274292268886484,191125.1840300642,7.792048742209545,-11.219477969098193,1669874.3697475768,"[0.0018216054837101785, 0.001734119563711334]","[-2.610951258332413, -6.425764076139776]","[[191125.1840300642, 398529.39063588536], [1669874.3697475768, 469351.5882516303], [1669874.3697475768, 252603.0340677088], [191125.1840300642, 252603.0340677088]]",0.04838075954237857,16.78276262988909,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.79420335901629
4805.039119383609,2.055913534186939,3.228705819113212,11062.554517513967,7044.2018658375455,3426.312317469784,20.97797128260161,1.9389282882228072,0.0007778133942703367,0.001802026942308724,0.7293467013235791,0.7655281317096589,37.50127499470506,-6.202592010942409,-3.4233145931328295,191118.985402023,7.79697614557324,-11.220290738706069,1669734.0773955148,"[0.0018215533278991031, 0.0017340313034923814]","[-2.611521796788485, -6.426596528836201]","[[191118.985402023, 398533.0449583478], [1669734.0773955148, 469355.04700870375], [1669734.0773955148, 252602.97949685116], [191118.985402023, 252602.97949685116]]",0.04837920728410929,16.782977058362956,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.79003669234961
4805.13911938361,2.0560004212844984,3.2323973299826183,11074.81490649121,7044.252852886812,3426.192319788472,20.977362208823525,1.938928536004685,0.0007778087872040171,0.0018020645046251031,0.7292951389998755,0.76546840690021,37.50119041675987,-6.203366156123197,-3.419076723977412,191112.74502593224,7.802032279097602,-11.221109003075014,1669592.9824457993,"[0.0018215008936952582, 0.001733942579187438]","[-2.612094477076339, -6.42743246489793]","[[191112.74502593224, 398536.80471210374], [1669592.9824457993, 469358.6480095037], [1669592.9824457993, 252602.923266308], [191112.74502593224, 252602.923266308]]",0.04837762137030193,16.782977058362956,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.785870025682925
4805.23911938361,2.0560835580352532,3.2360863833010067,11087.06572829785,7044.290803991489,3426.0722413066,20.976752563936106,1.9389287832869435,0.0007778041876519444,0.0018021021054787664,0.7292435272396199,0.7654086272161165,37.50110072174459,-6.204143043158259,-3.414720246651882,191106.50096482312,7.807207524796013,-11.221927771447895,1669451.0210514492,"[0.001821448244190707, 0.0017338534936911824]","[-2.6126688531466207, -6.428271154645404]","[[191106.50096482312, 398540.664923761], [1669451.0210514492, 469362.3733804208], [1669451.0210514492, 252602.8650711056], [191106.50096482312, 252602.8650711056]]",0.048376017974816665,16.783244760193387,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.78170335901624
4805.3391193836105,2.0561722464366046,3.2397724285543203,11099.303237144539,7044.346408363143,3425.951507988284,20.9761422097148,1.9389290300619153,0.0007777995957231577,0.0018021397461046847,0.7291918550569124,0.7653487798724562,37.50100409161735,-6.204923261672854,-3.410221988630667,191100.21199817106,7.812530460584924,-11.22275244921559,1669308.1085229951,"[0.0018213953275599273, 0.0017337639632920604]","[-2.6132453204108814, -6.4291132233927755]","[[191100.21199817106, 398544.6463472067], [1669308.1085229951, 469366.26089243207], [1669308.1085229951, 252602.80408695215], [191100.21199817106, 252602.80408695215]]",0.0483743773703512,16.783244760193387,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.777536692349564
4805.439119383611,2.056254638323546,3.243454999408753,11111.528781281553,7044.380945485829,3425.83102996868,20.97553131294915,1.938929276324239,0.000777795011492949,0.0018021774274475074,0.7291401334376526,0.7652888794620682,37.500901389137255,-6.205705119180745,-3.405614413551632,191093.94437820846,7.817959935231954,-11.223574348783586,1669164.3083178236,"[0.001821342308237053, 0.00173367425524166]","[-2.6138227292524885, -6.429956788847447]","[[191093.94437820846, 398548.71966883773], [1669164.3083178236, 469370.2539007849], [1669164.3083178236, 252602.74038862606], [191093.94437820846, 252602.74038862606]]",0.04837273107849885,16.783566520544763,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.77337002568288
4805.539119383611,2.056344938107521,3.247134779801237,11123.741855811375,7044.441271825699,3425.7099289522807,20.974919735956632,1.9389295220689087,0.000777790435032136,0.001802215150376653,0.7290883513959402,0.7652289133732074,37.500792501950684,-6.206489130405847,-3.4009082407731626,191087.63407143048,7.823493626472384,-11.224401867245547,1669019.8538345592,"[0.001821289131294705, 0.00173358428456983]","[-2.614401496553587, -6.430802485187243]","[[191087.63407143048, 398552.87759234576], [1669019.8538345592, 469374.3629251234], [1669019.8538345592, 252602.6739314479], [191087.63407143048, 252602.6739314479]]",0.048371054530351544,16.783566520544763,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.769203359016196
4805.639119383612,2.056427568873571,3.2508105247201957,11135.941674788563,7044.476228701273,3425.5892769225784,20.974307510229675,1.938929767291845,0.0007777858663973551,0.0018022529156915947,0.729036508931776,0.7651688837887407,37.50067716373593,-6.207274050541125,-3.39610993202524,191081.35944132466,7.829114796213332,-11.225224728238572,1668874.5858047819,"[0.001821235924650336, 0.0017334942564995383]","[-2.614980764514441, -6.43164890589009]","[[191081.35944132466, 398557.1124745561], [1668874.5858047819, 469378.5542545928], [1668874.5858047819, 252602.6043165221], [191081.35944132466, 252602.6043165221]]",0.04836938066810424,16.78394264491062,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.76503669234952
4805.739119383612,2.0565191620979766,3.2544829775616604,11148.127381373464,7044.540634986099,3425.468026176594,20.97369461671647,1.938930011988982,0.0007777813056457403,0.0018022907241582538,0.7289846060451589,0.7651087893590824,37.50055508189399,-6.2080606520244945,-3.391225772328198,191075.0441378256,7.834827172081589,-11.226052944409787,1668728.7360508887,"[0.0018211826111448341, 0.0017334040504212]","[-2.6155610515612193, -6.43249687842363]","[[191075.0441378256, 398561.4211135331], [1668728.7360508887, 469382.84723443177], [1668728.7360508887, 252602.5314399186], [191075.0441378256, 252602.5314399186]]",0.0483676792998916,16.78394264491062,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.760870025682834
4805.839119383612,2.0566018766196295,3.2581507372134237,11160.29811877678,7044.57586708867,3425.347388415114,20.97308109010151,1.9389302561571857,0.0007777767528200697,0.0018023285764778455,0.7289326427360894,0.7650486324488417,37.500425957054574,-6.208847551887863,-3.386261390425318,191068.77675833085,7.840613506253192,-11.22687489667851,1668582.1116328787,"[0.0018211293289565709, 0.0017333138875459994]","[-2.6161414307720254, -6.433344886249958]","[[191068.77675833085, 398565.7962877779], [1668582.1116328787, 469387.2054884966], [1668582.1116328787, 252602.45485427487], [191068.77675833085, 252602.45485427487]]",0.04836598744748437,16.784372585249784,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.75670335901615
4805.939119383613,2.0566947108674225,3.2618146931145864,11172.453002584214,7044.644518382696,3425.2261559089525,20.972466906911887,1.938930499793249,0.0007777722079649917,0.0018023664733210494,0.7288806190045676,0.7649884114182572,37.50028948675816,-6.209635695745714,-3.3812229691805555,191062.4693204002,7.846479154518761,-11.227702123699316,1668434.9704647048,"[0.0018210759836286394, 0.0017332236195872486]","[-2.6167225366360767, -6.434193946597954]","[[191062.4693204002, 398570.23520421516], [1668434.9704647048, 469391.6523830353], [1668434.9704647048, 252602.3744600865], [191062.4693204002, 252602.3744600865]]",0.0483642701933011,16.784372585249784,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.75253669234947
4806.039119383613,2.056777522345243,3.2654732998488414,11184.59115803617,7044.68038110586,3425.1056833182206,20.971852042038158,1.9389307428949303,0.0007777676711102791,0.001802404415290943,0.7288285293576432,0.7649281229831962,37.500145365733374,-6.210423587910879,-3.3761160089692908,191056.22089770736,7.85240562279364,-11.22852163176293,1668287.0897990414,"[0.0018210227233615554, 0.0017331334831872118]","[-2.6173033983761766, -6.43504246205356]","[[191056.22089770736, 398574.7304600762], [1668287.0897990414, 469396.1480432824], [1668287.0897990414, 252602.28977121643], [191056.22089770736, 252602.28977121643]]",0.04836256884146883,16.784855400595347,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.74837002568279
4806.139119383613,2.0568716034644092,3.2691275913754407,11196.711685161,7044.753584455893,3424.984608951937,20.97123652858884,1.9389309854597914,0.0007777631422894483,0.0018024424029636265,0.7287763792882662,0.7648677710584375,37.49999328667906,-6.211212423292203,-3.3709466472416807,191049.93227787365,7.858399785673441,-11.229346432915122,1668138.7550313221,"[0.0018209694372422081, 0.0017330433039567175]","[-2.617884737311426, -6.4358916036154765]","[[191049.93227787365, 398579.27961183165], [1668138.7550313221, 469400.7197065945], [1668138.7550313221, 252602.20069508025], [191049.93227787365, 252602.20069508025]]",0.04836084389655345,16.784855400595347,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.744203359016105
4806.239119383614,2.056954525934421,3.2727758828842908,11208.813696447878,7044.790382329806,3424.864426270941,20.970620313702298,1.9389312274864163,0.0007777586215202473,0.0018024804368464127,0.7287241605570118,0.7648073496224415,37.49983294005085,-6.212000551366036,-3.3657201993237322,191043.71269548955,7.864442000726854,-11.230162200050586,1667989.7146247937,"[0.0018209162832926724, 0.0017329533337898761]","[-2.618465528343235, -6.436739681571372]","[[191043.71269548955, 398583.875132263], [1667989.7146247937, 469405.3241812812], [1667989.7146247937, 252602.10670812172], [191043.71269548955, 252602.10670812172]]",0.04835914080069814,16.785389807764147,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.74003669234943
4806.339119383614,2.057049823542197,3.276419351777343,11220.896274241906,7044.868260954892,3424.7436208539552,20.970003428365526,1.938931468973136,0.0007777541088251462,0.0018025185174217898,0.7286718786568298,0.7647468623073832,37.499664014822145,-6.212789229337343,-3.360442678437664,191037.45188225634,7.870540717502649,-11.230983395940314,1667840.2761967892,"[0.001820863133760212, 0.0017328633713607018]","[-2.619046605839076, -6.437588051723458]","[[191037.45188225634, 398588.51498912665], [1667840.2761967892, 469409.99249898735], [1667840.2761967892, 252602.00772138487], [191037.45188225634, 252602.00772138487]]",0.04835741559299037,16.785389807764147,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.73587002568274
4806.4391193836145,2.057132901589536,3.2800561731119244,11232.95851352494,7044.906343307903,3424.623823703534,20.969385850718787,1.938931709919275,0.0007777496042111339,0.0018025566451039647,0.7286195280947699,0.7646863061894045,37.49948619821555,-6.213576838176121,-3.3551191407108263,191031.26915848075,7.876675229112948,-11.231794369823774,1667690.1582756299,"[0.0018208101568093094, 0.0017327736845631676]","[-2.619626864592948, -6.438434901657911]","[[191031.26915848075, 398593.1915956939], [1667690.1582756299, 469414.67823542294], [1667690.1582756299, 252601.90317435173], [191031.26915848075, 252601.90317435173]]",0.04835571782225773,16.78597422110033,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.73170335901606
4806.539119383615,2.0572294261796715,3.2836876624778895,11244.9994784565,7044.9891105048255,3424.5033737377325,20.968767608244328,1.938931950323821,0.0007777451076912632,0.0018025948202860717,0.7285671143637825,0.7646256846322215,37.499299176510135,-6.214364767551291,-3.3497554103111042,191025.04358483313,7.88285557455356,-11.232610984864664,1667539.6922406068,"[0.00182075720871259, 0.0017326840465369025]","[-2.6202072462472956, -6.439281762415891]","[[191025.04358483313, 398597.9033750644], [1667539.6922406068, 469419.416222565], [1667539.6922406068, 252601.79298420172], [191025.04358483313, 252601.79298420172]]",0.04835399917411659,16.78597422110033,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.72753669234938
4806.639119383615,2.0573126752935145,3.287311861658383,11257.018248646571,7045.028674969594,3424.3840324196167,20.968148713854042,1.9389321901868,0.0007777406192623945,0.0018026330432919895,0.7285146347173925,0.7645649977993254,37.49910263472776,-6.215151244725209,-3.344356222872932,191018.90402568688,7.88906011470192,-11.233416337574852,1667388.56892513,"[0.0018207044671737017, 0.0017325947402425446]","[-2.6207865695214623, -6.44012670526093]","[[191018.90402568688, 398602.642747983], [1667388.56892513, 469424.1570832889], [1667388.56892513, 252601.67655616702], [191018.90402568688, 252601.67655616702]]",0.04835231305852627,16.78660679363134,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.7233700256827
4806.739119383616,2.0574104091252425,3.2909302197315466,11269.013872785961,7045.116393971393,3424.2639984342227,20.96752906476129,1.9389324295077892,0.0007777361389291763,0.0018026713144297757,0.72846208366265,0.7645042371174499,37.4988962574821,-6.215937877580817,-3.3389271531461873,191012.71932615904,7.895300478764057,-11.234227631910244,1667237.1426075082,"[0.0018206517720997788, 0.0017325055121731965]","[-2.6213659332716626, -6.440971494716017]","[[191012.71932615904, 398607.4086312188], [1667237.1426075082, 469428.93937422754], [1667237.1426075082, 252601.55381374335], [191012.71932615904, 252601.55381374335]]",0.0483506069765691,16.78660679363134,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.719203359016014
4806.839119383616,2.057493876026989,3.294540649577453,11280.98541772921,7045.15769611297,3424.145159409726,20.966908770140435,1.9389326682874262,0.0007777316666796877,0.0018027096339388803,0.7284094666925045,0.7644434116647647,37.498679728619265,-6.216722789420075,-3.3334725708182873,191006.62757023246,7.901554183286294,-11.235026754104581,1667085.0775253149,"[0.0018205993107723141, 0.0017324166606117147]","[-2.6219440562424072, -6.441814058697595]","[[191006.62757023246, 398612.1935005411], [1667085.0775253149, 469433.7109378925], [1667085.0775253149, 252601.42412965477], [191006.62757023246, 252601.42412965477]]",0.048348938053166104,16.787285459476912,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.71503669234934
4806.939119383616,2.0575928191159525,3.29814472931471,11292.931919401823,7045.25044568149,3424.025579904819,20.966287723510323,1.9389329065258176,0.0007777272025110724,0.0018027480020463254,0.728356778314006,0.7643825126204344,37.498452732100816,-6.217507734090566,-3.3279977608766558,191000.4878265134,7.907834430572223,-11.235832191448878,1666932.7498189243,"[0.0018205469083710586, 0.001732327908508194]","[-2.6225221362550273, -6.442656323417085]","[[191000.4878265134, 398616.99678823503], [1666932.7498189243, 469438.51395611593], [1666932.7498189243, 252601.2874338208], [191000.4878265134, 252601.2874338208]]",0.04834724977422101,16.787285459476912,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.71087002568265
4807.039119383617,2.05767654579363,3.301740248895209,11304.852434506729,7045.293679878692,3423.907267777782,20.965666035965373,1.9389331442241244,0.0007777227464038995,0.0018027864189126535,0.7283040240201053,0.7643215492148749,37.498214951598584,-6.2182907565686705,-3.3225066923030795,190994.44695925977,7.914117985123141,-11.23662467742622,1666779.798353939,"[0.001820494760746762, 0.001732239567556589]","[-2.623098834298846, -6.443496124447217]","[[190994.44695925977, 398621.81106676714], [1666779.798353939, 469443.29368587997], [1666779.798353939, 252601.14306836567], [190994.44695925977, 252601.14306836567]]",0.04834560279106274,16.78800797613282,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.70670335901597
4807.139119383617,2.057776685206007,3.3053289105339103,11316.74598894934,7045.391450830513,3423.788160047692,20.965043598571466,1.9389333813829162,0.0007777182983488122,0.0018028248846907147,0.7282511983178517,0.7642605123898363,37.497966071408996,-6.219073696964991,-3.317004326523886,190988.35473494968,7.92041959403457,-11.237423920558456,1666626.6200400232,"[0.001820442679075509, 0.0017321513383241447]","[-2.623675442335323, -6.444335541780452]","[[190988.35473494968, 398626.63629927416], [1666626.6200400232, 469448.0958154901], [1666626.6200400232, 252600.99096975525], [190988.35473494968, 252600.99096975525]]",0.04834393675922125,16.78800797613282,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.70253669234929
4807.239119383617,2.0578607187366726,3.3089083867764595,11328.611632014681,7045.436787706781,3423.670379418096,20.964420524730542,1.9389336180038355,0.0007777138583195349,0.0018028633994669576,0.728198306700195,0.7641994115207009,37.497705776000544,-6.2198545038127575,-3.3114942057266035,190982.3663955458,7.926715348564983,-11.238209554291586,1666472.8297366658,"[0.0018203908674074075, 0.0017320635453319446]","[-2.6242505660780036, -6.445172322651749]","[[190982.3663955458, 398631.4651882304], [1666472.8297366658, 469452.86319366755], [1666472.8297366658, 252600.8304515802], [190982.3663955458, 252600.8304515802]]",0.04834231568198147,16.78877196579153,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.69837002568261
