t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4807.339119383618,2.0579620688684113,3.3124804964857075,11340.448382666886,7045.5396311762925,3423.551744590873,20.96379670075188,1.938933854087827,0.0007777094263014634,0.0018029019633263156,0.7281453436741862,0.7641382373326426,37.497433750957555,-6.220635220474183,-3.305980945831891,190976.32306256937,7.933021476448857,-11.239002422280748,1666318.8441345717,"[0.0018203391241232159, 0.0017319758686939544]","[-2.6248255835371754, -6.446008687638239]","[[190976.32306256937, 398636.2982278742], [1666318.8441345717, 469457.64483292383], [1666318.8441345717, 252600.66145708226], [190976.32306256937, 252600.66145708226]]",0.048340675639550336,16.78877196579153,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.69420335901592
4807.439119383618,2.0580464676604384,3.3160428021669306,11352.255285872452,7045.587251106061,3423.4344859644475,20.96317224336817,1.9389340896369438,0.0007777050022625316,0.0018029405762890532,0.7280923147327741,0.764076999338922,37.497149682482245,-6.22141364727594,-3.3004676502720827,190970.38783001836,7.939313476534096,-11.239781126806179,1666164.2555701612,"[0.001820287661199116, 0.001731888645339554]","[-2.625399046993594, -6.44684229851243]","[[190970.38783001836, 398641.12827544333], [1666164.2555701612, 469462.381371335], [1666164.2555701612, 252600.48327348355], [190970.38783001836, 252600.48327348355]]",0.04833908376810463,16.78957495485017,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.690036692349246
4807.5391193836185,2.0581490267635996,3.3195972341957454,11364.031356897729,7045.695133246074,3423.316310736398,20.962547002879358,1.9389343246524395,0.0007777005861838772,0.0018029792383777127,0.7280392116365343,0.7640156851409841,37.49685325836407,-6.222192031850877,-3.294958575499493,190964.3936678519,7.945609006531299,-11.240567582030792,1666009.49938338,"[0.0018202362648281453, 0.0017318015357862873]","[-2.6259724282821995, -6.447675523246032]","[[190964.3936678519, 398645.9563543218], [1666009.49938338, 469467.12499649986], [1666009.49938338, 252600.29585092838], [190964.3936678519, 252600.29585092838]]",0.0483374727693722,16.78957495485017,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.68587002568256
4807.639119383619,2.0582338426376596,3.323141252206901,11375.775639490079,7045.745164128153,3423.199550105015,20.96192112843059,1.9389345591366673,0.0007776961780292096,0.001803017949552445,0.7279860426248917,0.7639543073021953,37.496544167438174,-6.222968134849917,-3.2894563802154266,190958.51101570015,7.951883045209115,-11.241339425424542,1665854.1468314365,"[0.0018201851545844984, 0.0017317148889741485]","[-2.6265442166187873, -6.4485059282224]","[[190958.51101570015, 398650.77549565653], [1665854.1468314365, 469471.8143198511], [1665854.1468314365, 252600.09845242897], [190958.51101570015, 252600.09845242897]]",0.04833591270247716,16.79041441085686,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.68170335901588
4807.739119383619,2.0583375808499844,3.326676894419174,11387.487148255743,7045.857921465929,3423.0818049565823,20.961294471110318,1.9389347930911665,0.0007776917777757742,0.00180305670978049,0.7279327994584216,0.7638928532246643,37.49622210057743,-6.223744134713134,-3.2839649512115443,190952.56507641898,7.958154640104169,-11.242119591315713,1665698.6506030273,"[0.0018201341051280707, 0.0017316283470040583]","[-2.6271159614556114, -6.449336008103685]","[[190952.56507641898, 398655.5872498574], [1665698.6506030273, 469476.5045771403], [1665698.6506030273, 252599.89103506462], [190952.56507641898, 252599.89103506462]]",0.04833433304933879,16.79041441085686,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.6775366923492
4807.83911938362,2.0584228640712605,3.3302015225835384,11399.164928624252,7045.9104535499755,3422.965502634474,20.960667179072754,1.9389350265185414,0.0007776873853838009,0.0018030955189686972,0.7278794903765484,0.7638313355917019,37.495886750109776,-6.22451785731925,-3.278486497440042,190946.7332844718,7.9643983008731425,-11.242884798313185,1665542.5623349112,"[0.0018200833429818564, 0.0017315422696955538]","[-2.6276861051299734, -6.4501632542825575]","[[190946.7332844718, 398660.3848359983], [1665542.5623349112, 469481.13249244005], [1665542.5623349112, 252599.67283985158], [190946.7332844718, 252599.67283985158]]",0.04833280664078284,16.791287777375224,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.673370025682516
4807.93911938362,2.058527795702156,3.3337172745283854,11410.807997718548,7046.028052287998,3422.848147593084,20.960039132262654,1.9389352594205167,0.0007776830008280708,0.0018031343770357282,0.7278261098863226,0.7637697445497762,37.49553781083023,-6.225291575849859,-3.2730245361383936,190940.8337825807,7.970634372101642,-11.243658908240036,1665386.35100596,"[0.001820032632793979, 0.0017314562832869988]","[-2.628256252675593, -6.45099025795657]","[[190940.8337825807, 398665.17031176056], [1665386.35100596, 469485.75612488814], [1665386.35100596, 252599.44383104568], [190940.8337825807, 252599.44383104568]]",0.04833126001844808,16.791287777375224,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.66920335901583
4808.03911938362,2.058613586997646,3.3372214235949356,11422.415405680618,7046.083122987725,3422.73225412059,20.959410451103146,1.9389354917999195,0.0007776786240657664,0.0018031732838415403,0.7277726634806944,0.7637080899759612,37.49517497937819,-6.22606295504401,-3.2675808326418405,190935.05033491846,7.9768369754017385,-11.244417808043579,1665229.5500769448,"[0.0018199822072954006, 0.0017313707572070834]","[-2.628824816363949, -6.451814456897337]","[[190935.05033491846, 398669.93709742196], [1665229.5500769448, 469490.310525322], [1665229.5500769448, 252599.20322986593], [190935.05033491846, 252599.20322986593]]",0.04832976851788511,16.792192506115175,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.665036692349155
4808.139119383621,2.0587197125724574,3.3407161999989787,11433.986175289387,7046.205461079398,3422.615238999614,20.95878101188567,1.9389357236586156,0.0007776742550698682,0.001803212239263231,0.7277191456667128,0.7636463618551647,37.49479795526804,-6.226834425808568,-3.2621585355945513,190929.19465498033,7.9830276687432615,-11.245186204337813,1665072.6436716584,"[0.0018199318218381176, 0.0017312853028511243]","[-2.6293934638550955, -6.452638544522475]","[[190929.19465498033, 398674.6877395799], [1665072.6436716584, 469494.8563698914], [1665072.6436716584, 252598.95100792084], [190929.19465498033, 252598.95100792084]]",0.04832825599252685,16.792192506115175,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.66087002568247
4808.239119383621,2.0588060827159533,3.3441987941916684,11445.51936451493,7046.263197162084,3422.4996984012864,20.95815093573078,1.9389359549995677,0.0007776698937957637,0.0018032512431213695,0.7276655619373289,0.7635845701734112,37.49440644022883,-6.227603633404273,-3.2567589806794786,190923.45645815495,7.989180221327899,-11.245939202007378,1664915.148625582,"[0.0018198817288474856, 0.00173120030588505]","[-2.629960556910417, -6.453459886968531]","[[190923.45645815495, 398679.4158584184], [1664915.148625582, 469499.3271624452], [1664915.148625582, 252598.68636891496], [190923.45645815495, 252598.68636891496]]",0.048326800124171926,16.793126085848787,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.656703359015786
4808.339119383621,2.0589133969543862,3.347671524537267,11457.01400494641,7046.390140424182,3422.3829670774103,20.957520096580055,1.9389361858247078,0.0007776655402156737,0.0018032902952573205,0.7276119067995922,0.763522704767829,37.494000139249636,-6.228373103675223,-3.2513849598377647,190917.64144430897,7.995317338155758,-11.246702297993522,1664757.563051672,"[0.0018198316493030712, 0.0017311153519940106]","[-2.630527830232778, -6.454281274378058]","[[190917.64144430897, 398684.1244678177], [1664757.563051672, 469503.78603702417], [1664757.563051672, 252598.40929196868], [190917.64144430897, 252598.40929196868]]",0.04832532225154714,16.793126085848787,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.65253669234911
4808.439119383622,2.059000374587349,3.3511315075222936,11468.469165185994,7046.450506062191,3422.267714484702,20.956888586836822,1.938936416137097,0.000777661194283752,0.0018033293954583989,0.7275581829999777,0.763460772799032,37.49357875988443,-6.229140367257214,-3.2460373923142356,190911.9446606067,8.001412504030327,-11.247449896344563,1664599.3884490167,"[0.0018197818396855408, 0.0017310308342095638]","[-2.6310936296756218, -6.455100034280416]","[[190911.9446606067, 398688.80739386694], [1664599.3884490167, 469508.16513948434], [1664599.3884490167, 252598.11896535783], [190911.9446606067, 252598.11896535783]]",0.04832390215649035,16.794086067834435,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.648370025682425
4808.539119383622,2.0591088644649247,3.3545811428035712,11479.883888405178,7046.581874566784,3422.15120150915,20.956256372633565,1.9389366459387039,0.0007776568559719055,0.0018033685435369423,0.7275043932849604,0.7633987727244935,37.49314201330992,-6.2299080140750105,-3.2407187229658803,190906.1663845312,8.007489483841994,-11.248208206807874,1664441.1357376708,"[0.0018197320397952258, 0.00173094633937506]","[-2.6316596930857763, -6.4559189917906386]","[[190906.1663845312, 398693.46809316665], [1664441.1357376708, 469512.5298552192], [1664441.1357376708, 252597.81537588136], [190906.1663845312, 252597.81537588136]]",0.04832245890248245,16.794086067834435,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.64420335901574
4808.6391193836225,2.059196504180817,3.358017477958102,11491.257256520657,7046.644910752018,3422.0361662644195,20.9556234836431,1.9389368752326126,0.0007776525252341175,0.0018034077392533186,0.7274505349080654,0.7633367059572905,37.49268961359621,-6.230673595006089,-3.2354294740106866,190900.5066499542,8.013521503814161,-11.248950977824848,1664282.2924876814,"[0.0018196824986809724, 0.0017308622622186087]","[-2.632224357174666, -6.456735447625292]","[[190900.5066499542, 398698.10059086425], [1664282.2924876814, 469516.81107894843], [1664282.2924876814, 252597.49769857823], [190900.5066499542, 252597.49769857823]]",0.0483210742285431,16.795070088797953,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.640036692349064
4808.739119383623,2.0593061607558014,3.3614429890595883,11502.588327027424,7046.780529546394,3421.9198018424336,20.9549898225753,1.9389371040207926,0.0007776482020425135,0.001803446982396912,0.727396605122818,0.7632745649973236,37.49222127877596,-6.2314397253399525,-3.230171761342717,190894.76075683697,8.019533312284068,-11.249705073626785,1664123.3813453887,"[0.001819632948835065, 0.0017307781775555559]","[-2.632789432838574, -6.457552335220117]","[[190894.76075683697, 398702.7087585866], [1664123.3813453887, 469521.0762742568], [1664123.3813453887, 252597.16592816202], [190894.76075683697, 252597.16592816202]]",0.04831966510785857,16.795070088797953,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.63587002568238
4808.839119383623,2.059394503807115,3.364854661272024,11513.876197737996,7046.846222527018,3421.804908918526,20.954355547643466,1.9389373323063552,0.00077764388635087,0.0018034862727071724,0.7273426121686427,0.7632123630135363,37.49173673008306,-6.232203799998667,-3.2249457339145238,190889.13328137313,8.025497911402908,-11.250443645317432,1663963.8772452583,"[0.0018195836449893716, 0.0017306944895541737]","[-2.6333531710127804, -6.458366839533046]","[[190889.13328137313, 398707.28681275324], [1663963.8772452583, 469525.2552116609], [1663963.8772452583, 252596.8192285239], [190889.13328137313, 252596.8192285239]]",0.048318315058743025,16.796075890368247,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.631703359015695
4808.939119383624,2.0595053509675867,3.3682550386993095,11525.119943265117,7046.986027181512,3421.6886224018463,20.953720556856016,1.938937560091204,0.0007776395781324466,0.001803525609956229,0.7272885532990646,0.7631500924047872,37.49123569303049,-6.232968654760862,-3.219753201050935,190883.41523378028,8.03144092034853,-11.251194121399465,1663804.313671507,"[0.0018195343139349735, 0.001730610764031771]","[-2.633917421120794, -6.459181956152561]","[[190883.41523378028, 398711.8390019999], [1663804.313671507, 469529.4171906028], [1663804.313671507, 252596.45760265941], [190883.41523378028, 252596.45760265941]]",0.04831693923914102,16.796075890368247,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.62753669234902
4809.039119383624,2.0595945915231333,3.37164105216878,11536.31867996021,7047.054888612722,3421.5737978808775,20.953084884302314,1.938937787378393,0.0007776352773420129,0.0018035649938678779,0.7272344257676094,0.7630877547462854,37.49071789661906,-6.233731643238054,-3.2145940779063835,190877.81519508702,8.037335048227419,-11.251929126133803,1663644.15417587,"[0.0018194852140989532, 0.0017305274105179748]","[-2.6344804564717856, -6.459994883535805]","[[190877.81519508702, 398716.3596308856], [1663644.15417587, 469533.4908693033], [1663644.15417587, 252596.0802053351], [190877.81519508702, 252596.0802053351]]",0.04831562276028349,16.79710133508254,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.623370025682334
4809.139119383624,2.059706977221062,3.375015312389262,11547.47150190728,7047.1999147471115,3421.4575144349556,20.95244849123253,1.9389380141697503,0.00077763098395413,0.0018036044242015028,0.727180232320751,0.7630253481794548,37.49018307442179,-6.234495556643333,-3.2094700195221435,190872.1200903606,8.043206605966532,-11.252676625488675,1663483.9418977825,"[0.0018194360670660125, 0.001730443986772258]","[-2.6350441380050724, -6.460808647685924]","[[190872.1200903606, 398720.85319049424], [1663483.9418977825, 469537.54711260006], [1663483.9418977825, 252595.68704795506], [190872.1200903606, 252595.68704795506]]",0.04831427909072339,16.79710133508254,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.61920335901565
4809.239119383625,2.059797246199955,3.378374698307122,11558.577546202512,7047.272231699682,3421.3426805482613,20.951811443203997,1.9389382404682545,0.0007776266979248111,0.0018036439006700153,0.72712597295849,0.7629628772660311,37.489630963764284,-6.23525775093022,-3.2043804175943364,190866.542308218,8.04902832513568,-11.253408742730016,1663323.1301794804,"[0.0018193871357351078, 0.0017303609094966507]","[-2.635606696929856, -6.461620384833251]","[[190866.542308218, 398725.31432411604], [1663323.1301794804, 469541.5139010094], [1663323.1301794804, 252595.27727813757], [190866.542308218, 252595.27727813757]]",0.04831299478071134,16.798144414874166,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.61503669234897
4809.339119383625,2.0599107990648795,3.381721880049273,11569.635928863256,7047.421058400934,3421.2263276643794,20.95117366894313,1.93893846627563,0.0007776224192303008,0.0018036834230259785,0.7270716476808268,0.7629003371443633,37.48906130681439,-6.236021066216795,-3.199326517043687,190860.86524081946,8.054827391806498,-11.254153908850185,1663162.2710816083,"[0.0018193381369558427, 0.0017302777288276253]","[-2.636170038089675, -6.462433186384519]","[[190860.86524081946, 398729.747966478], [1663162.2710816083, 469545.4638018099], [1663162.2710816083, 252594.85091615628], [190860.86524081946, 252594.85091615628]]",0.04831168176877253,16.798144414874166,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.61087002568229
4809.439119383625,2.0600018919856042,3.385053693058107,11580.645810004846,7047.495975602427,3421.1114091790732,20.95053523532536,1.9389386915947686,0.0007776181478280164,0.0018037229909761412,0.7270172564877605,0.762837732439624,37.48847384973584,-6.236782802928923,-3.1943075076046625,190855.30454950134,8.06057630867997,-11.254883816284632,1663000.8087949064,"[0.0018192893374580571, 0.0017301948675058326]","[-2.6367323667595297, -6.463244146793987]","[[190855.30454950134, 398734.14884234575], [1663000.8087949064, 469549.3239035904], [1663000.8087949064, 252594.40710431794], [190855.30454950134, 252594.40710431794]]",0.04831042790221614,16.799203263797807,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.606703359015604
4809.539119383626,2.060116613239483,3.3883728621392364,11591.606329766644,7047.648457144007,3420.994914487754,20.94989610102521,1.9389389164272413,0.0007776138836965792,0.0018037626042708833,0.7269628021257669,0.7627750611376364,37.487868343780974,-6.237545858635593,-3.1893244147360633,190849.6405221158,8.066302890093937,-11.25562730483,1662839.3034112433,"[0.001819240450370078, 0.0017301118698910922]","[-2.6372956011647233, -6.464056384877381]","[[190849.6405221158, 398738.5221568769], [1662839.3034112433, 469553.1681027856], [1662839.3034112433, 252593.94587207635], [190849.6405221158, 252593.94587207635]]",0.04830914380481207,16.799203263797807,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.60253669234893
4809.639119383626,2.0602085724908363,3.391676183537272,11602.516673312946,7047.725967724156,3420.87983800752,20.949256301404752,1.9389391407757797,0.0007776096267958424,0.0018038022626164112,0.7269082818483706,0.7627123250060169,37.48724454441947,-6.238307554065001,-3.184376173051419,190844.09179742076,8.071979501765895,-11.256355674817314,1662677.190970758,"[0.0018191917458433215, 0.0017300291640125704]","[-2.6378579352549725, -6.464866971118458]","[[190844.09179742076, 398742.86276947195], [1662677.190970758, 469556.9227673919], [1662677.190970758, 252593.4663582051], [190844.09179742076, 252593.4663582051]]",0.04830791848550984,16.800276168610047,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.59837002568224
4809.7391193836265,2.060324447049864,3.3949664343450703,11613.376006812694,7047.881904680566,3420.7631301818906,20.94861579715239,1.9389393646418491,0.0007776053771061332,0.001803841965763711,0.726853698402047,0.7626495219656728,37.48660221243347,-6.239070679670609,-3.179463603151021,190838.43579208857,8.077634541128134,-11.257098144279155,1662515.0387438645,"[0.0018191429333864985, 0.0017299462884943677]","[-2.6384213118159625, -6.465679064130199]","[[190838.43579208857, 398747.17613690015], [1662515.0387438645, 469560.66301929555], [1662515.0387438645, 252592.96860166243], [190838.43579208857, 252592.96860166243]]",0.04830666135482039,16.800276168610047,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.59420335901556
4809.839119383627,2.060417309724364,3.398240374804025,11624.183542239774,7047.961986275067,3420.647823628467,20.947974686049083,1.9389395880280418,0.0007776011345894428,0.0018038817134219656,0.7267990545332709,0.7625866596771402,37.485941113021795,-6.239832574201531,-3.1745854146332135,190832.89391332094,8.08324023420846,-11.257825648841674,1662352.2755237406,"[0.0018190942870209693, 0.0017298636777297828]","[-2.638983874873636, -6.466489665041178]","[[190832.89391332094, 398751.45723350445], [1662352.2755237406, 469564.31454960594], [1662352.2755237406, 252592.45173937437], [190832.89391332094, 252592.45173937437]]",0.048305462500390826,16.8013615716336,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.59003669234888
4809.939119383627,2.0605343632025637,3.4015008282773813,11634.938473709162,7048.121329127102,3420.5308365605874,20.947332831701267,1.9389398109356295,0.0007775968992290094,0.001803921505347551,0.726744344749092,0.7625237272592725,37.48526101689629,-6.240596179716025,-3.1697422537455395,190827.2411884446,8.088825467806771,-11.25856772155231,1662189.4751837305,"[0.0018190455129435236, 0.001729780864765627]","[-2.639547625295203, -6.467302009172802]","[[190827.2411884446, 398755.71172852465], [1662189.4751837305, 469567.9535190661], [1662189.4751837305, 252591.91582031193], [190827.2411884446, 252591.91582031193]]",0.04830423031484191,16.8013615716336,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.5858700256822
4810.039119383628,2.0606281514385816,3.4047445262236806,11645.640041717608,7048.203918577101,3420.4152329262097,20.946690303177103,1.9389400333670561,0.0007775926709890988,0.0018039613412552868,0.7266895690495108,0.7624607295033565,37.48456169936418,-6.241358713723278,-3.164932638844391,190821.7013056013,8.0943623584526,-11.25929499729699,1662026.060036644,"[0.0018189968879092193, 0.001729698288167041]","[-2.640110700418687, -6.468113081362517]","[[190821.7013056013, 398759.93469614454], [1662026.060036644, 469571.50505649624], [1662026.060036644, 252591.35998108351], [190821.7013056013, 252591.35998108351]]",0.048303055779163225,16.802458072196863,0.1,3.0,0.4,0.0018745003281080154,1000.0,34.58170335901551
4810.139119383628,2.060746370561932,3.4079743357319607,11656.28746986548,7048.3664873587395,3420.2979017921375,20.94604682461938,1.9389403663006277,0.0007775863392950404,0.0018040211607359628,0.7266347329274767,0.7623956612567168,37.48384294142289,-6.242119844814467,-3.1601570674757795,190816.04713393035,8.0998802263436,-11.26003729381938,1661862.6098316335,"[0.0018189481164503061, 0.001729615524900882]","[-2.6406750650737476, -6.468921380422259]","[[190816.04713393035, 398764.1319899702], [1661862.6098316335, 469575.04624794866], [1661862.6098316335, 252590.78428103594], [190816.04713393035, 252590.78428103594]]",0.04830184636977433,16.802458072196863,0.15000000000000002,3.0,0.4,0.0018745003281080154,1000.0,34.577536692348836
4810.289119383628,2.0608949417518616,3.412789189486919,11672.160350054757,7048.515126233433,3420.123453863131,20.945080702711117,1.9389408640863455,0.0007775768658950725,0.001804111037837175,0.7265523853642722,0.7622979650250127,37.482729607784904,-6.243264178648014,-3.1530085956159155,190807.69484217904,8.108125243294296,-11.261133838910212,1661616.4998868646,"[0.001818874789354572, 0.0017294912258677]","[-2.641523226995922, -6.470135371900713]","[[190807.69484217904, 398770.4117296514], [1661616.4998868646, 469580.2807553374], [1661616.4998868646, 252589.8837347923], [190807.69484217904, 252589.8837347923]]",0.04830009574827055,16.803564425806975,0.22500000000000003,3.0,0.4,0.0018745003281080154,1000.0,34.57128669234885
4810.514119383628,2.0611727503570423,3.4199419595579705,11695.70187161019,7048.909683010705,3419.8539068545674,20.94362885731016,1.9389416070441894,0.0007775627114092992,0.0018042461955495794,0.7264286511676447,0.7621511622453557,37.48096447373467,-6.2450104601235825,-3.142067875599878,190794.60430006048,8.120784652955308,-11.262852528555186,1661246.9390592484,"[0.0018187620820706333, 0.0017293010715192024]","[-2.6428148263008056, -6.471982875638928]","[[190794.60430006048, 398780.0312455095], [1661246.9390592484, 469588.54406532913], [1661246.9390592484, 252588.432837663], [190794.60430006048, 252588.432837663]]",0.04829721414368323,16.803564425806975,0.3375,3.0,0.4,0.0018745003281080154,1000.0,34.561911692348836
4810.851619383628,2.061510353009986,3.4305087228197246,11730.452349774438,7049.2311544607965,3419.449795228193,20.941445956061266,1.9389426992642953,0.0007775418681319329,0.0018044472122592148,0.7262425582536587,0.7619306774081651,37.47811873023312,-6.247658984843175,-3.125202412505132,190775.02688852954,8.140220654061068,-11.2654230665662,1660687.885958259,"[0.0018185906797661916, 0.0017290125572561941]","[-2.644770485969227, -6.4747798778172845]","[[190775.02688852954, 398794.8431709165], [1660687.885958259, 469601.35803433455], [1660687.885958259, 252586.04082300508], [190775.02688852954, 252586.04082300508]]",0.04829286968613166,16.805676956904914,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.54784919234885
4811.351619383628,2.0620703762441397,3.44580680877873,11780.66071253667,7049.887824824068,3418.839582800638,20.93819921384312,1.938943778670267,0.0007775212162951019,0.0018046494232686811,0.7259657465203349,0.7616124363975016,37.4734566580953,-6.251656741722597,-3.09949453414805,190745.27890068956,8.169834872456875,-11.269329406604925,1659853.2336691597,"[0.0018183321299466706, 0.0017285771685697999]","[-2.6477045673084287, -6.479005729777069]","[[190745.27890068956, 398817.41773409327], [1659853.2336691597, 469621.26523473865], [1659853.2336691597, 252582.00090150864], [190745.27890068956, 252582.00090150864]]",0.04828607065130853,16.807618347614486,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.52701585901551
4811.851619383628,2.062642508032234,3.4606837873652174,11829.436292389364,7050.600298075291,3418.2366894016845,20.93493574690367,1.9389448458209788,0.0007775007477725523,0.0018048527674388627,0.7256872347189182,0.7612925397411379,37.46829605824968,-6.2556001232748555,-3.0748143042412153,190716.31294596766,8.198319205734663,-11.273133509975878,1659012.075436458,"[0.001818079710126037, 0.0017281477118265389]","[-2.6506059580098884, -6.483200742302729]","[[190716.31294596766, 398839.1005184796], [1659012.075436458, 469639.54047848994], [1659012.075436458, 252577.390155957], [190716.31294596766, 252577.390155957]]",0.048279879211659986,16.810596051835752,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.506182525682185
4812.351619383628,2.063242687111446,3.4750845049918992,11876.566616769625,7051.408155641091,3417.6339020559476,20.931680234517184,1.9389459017736468,0.0007774804481276729,0.0018050568413298562,0.7254071107366125,0.7609730890965518,37.46256316762441,-6.25895711660737,-3.0509631504135086,190687.5829573743,8.225943917606173,-11.276907068019682,1658165.4503030784,"[0.0018178274448340547, 0.0017277208160298271]","[-2.653514430504086, -6.4873864125960665]","[[190687.5829573743, 398860.0746643519], [1658165.4503030784, 469656.6032022772], [1658165.4503030784, 252572.10196016915], [190687.5829573743, 252572.10196016915]]",0.048274032253221834,16.813646651298953,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.48534919234885
4812.851619383628,2.063874869269735,3.488979411083298,11921.987684590784,7052.346223599641,3417.041570012908,20.928421954021076,1.9389469476474195,0.0007774603015046794,0.0018052614009316887,0.7251259266149143,0.7606532142756706,37.456239350494116,-6.262068334799438,-3.029236960619073,190659.96527044114,8.251297986579402,-11.280534947198475,1657313.1163690551,"[0.0018175841126906137, 0.0017273068976516451]","[-2.656368571212689, -6.491489354492673]","[[190659.96527044114, 398879.219546681], [1657313.1163690551, 469670.6307107588], [1657313.1163690551, 252566.08995493807], [190659.96527044114, 252566.08995493807]]",0.04826915460256909,16.816752157961155,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.46451585901551
4813.351619383628,2.0645315632662014,3.5023712932150226,11965.683069906347,7053.372788235971,3416.4519030540523,20.925154769829266,1.9389479838928376,0.0007774403013898715,0.0018054664035884608,0.7248440201702627,0.7603325092186208,37.44932362832162,-6.265193538999465,-3.009120888931932,190632.84397092593,8.274977129634351,-11.284098018566283,1656455.6431835792,"[0.0018173443179831815, 0.0017268994553625407]","[-2.659203181063671, -6.495552203405785]","[[190632.84397092593, 398896.98786384315], [1656455.6431835792, 469682.4347462412], [1656455.6431835792, 252559.32911026344], [190632.84397092593, 252559.32911026344]]",0.048264891351609295,16.819868865459416,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.443682525682185
4813.851619383628,2.065190130158764,3.5152707171896904,12007.673111052556,7054.40063943171,3415.8601362720024,20.921878895105202,1.938949010899692,0.0007774204421857342,0.001805671814444918,0.7245614490786345,0.7600110171496397,37.44182799555733,-6.268347442941172,-2.9906553389086525,190605.90000058681,8.296982844963793,-11.287638183872446,1655592.5335827882,"[0.0018171076303247122, 0.001726496536079122]","[-2.6620208850483924, -6.499588354629635]","[[190605.90000058681, 398913.35427953326], [1655592.5335827882, 469692.0451837062], [1655592.5335827882, 252551.81301836536], [190605.90000058681, 252551.81301836536]]",0.04826113753497822,16.8229728588836,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.42284919234885
4814.351619383628,2.0658483592260053,3.527674393664697,12047.901025177645,7055.395081155622,3415.253133002952,20.918593949730916,1.9389500285689414,0.0007774007255391828,0.0018058776274169,0.7242782627765817,0.7596887407582811,37.43373978188947,-6.271587040862286,-2.973009278483744,190578.1474207873,8.318275720957786,-11.29128499944153,1654722.3924261231,"[0.0018168662232758244, 0.0017260866389760265]","[-2.664874116966072, -6.503676459047192]","[[190578.1474207873, 398929.0491422971], [1654722.3924261231, 469700.7140638853], [1654722.3924261231, 252543.50376855128], [190578.1474207873, 252543.50376855128]]",0.048257351819925395,16.82604418502383,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.40201585901551
4814.851619383628,2.066510100102793,3.5395825156628744,12086.348527463471,7056.357972965154,3414.625446357197,20.915300162242268,1.9389510364906155,0.0007773811576877904,0.0018060838517837431,0.7239944640105797,0.7593657040799177,37.4250603808357,-6.274929097970344,-2.9552807032950454,190549.12705375376,8.339818146774178,-11.295098850069223,1653843.8804969182,"[0.0018166157450573677, 0.0017256622577125186]","[-2.66779216712901, -6.507868301702322]","[[190549.12705375376, 398944.8482859668], [1653843.8804969182, 469709.63164968364], [1653843.8804969182, 252534.38261381112], [190549.12705375376, 252534.38261381112]]",0.04825317458836416,16.829085690688068,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.381182525682185
4815.351619383628,2.0671821254494445,3.550984332179389,12122.970603524125,7057.30743778684,3413.974681235427,20.911998073417124,1.938952034021954,0.0007773617482488584,0.0018062905176017942,0.7237100445412027,0.7590419486157487,37.415779861152885,-6.278374963828047,-2.9365341680037886,190518.57768122677,8.362579962659368,-11.299114130663156,1652956.2867173208,"[0.0018163530664089703, 0.0017252185689688182]","[-2.6707961801043094, -6.512197068062529]","[[190518.57768122677, 398961.5503373572], [1652956.2867173208, 469719.98712931294], [1652956.2867173208, 252524.41532427398], [190518.57768122677, 252524.41532427398]]",0.04824830558754726,16.83211900298961,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.36034919234885
4815.851619383628,2.0678829002022585,3.561901996570242,12157.905689011845,7058.34279011263,3413.3184182829004,20.90868908568313,1.9389530210276555,0.0007773424992791096,0.0018064976177575931,0.7234249659177997,0.7587175449644562,37.40594594435504,-6.2818376429601575,-2.917460676247913,190487.7765114476,8.385702337448492,-11.303163013696405,1652061.0176845524,"[0.0018160885487703104, 0.001724769872912256]","[-2.6738166188686914, -6.516565254214177]","[[190487.7765114476, 398978.53544815007], [1652061.0176845524, 469730.61658234574], [1652061.0176845524, 252513.65268214492], [190487.7765114476, 252513.65268214492]]",0.048243364203080466,16.835181415843007,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.33951585901551
4816.351619383628,2.068607141501973,3.5723225899815167,12191.113981362441,7059.447966831399,3412.657640592732,20.905373149067238,1.93895399738978,0.0007773234125037984,0.00180670516869973,0.7231392281403702,0.7583924948394655,37.3955448560464,-6.285320973198816,-2.8979113459481596,190456.74627834707,8.409331176869784,-11.307242522817944,1651159.6104928225,"[0.0018158209150654853, 0.0017243168076362754]","[-2.6768621176508924, -6.520967855530812]","[[190456.74627834707, 398995.9289412779], [1651159.6104928225, 469741.72979388986], [1651159.6104928225, 252502.0578014918], [190456.74627834707, 252502.0578014918]]",0.04823830671876175,16.838285825717705,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.318682525682185
4816.851619383628,2.0693385323084037,3.5822549207127965,12222.63171279009,7060.570319339095,3411.99383721079,20.902049974808474,1.9389549630214102,0.0007773044892345168,0.0018069131811096048,0.7228528147300641,0.7580667731123347,37.384589375672704,-6.28882795291274,-2.8779651876065486,190425.32307725196,8.433409034511783,-11.311374222118332,1650252.6431526963,"[0.001815550175245607, 0.0017238589934219998]","[-2.6799327017208014, -6.525407681247793]","[[190425.32307725196, 399013.66845201486], [1650252.6431526963, 469753.2904800445], [1650252.6431526963, 252489.63186665947], [190425.32307725196, 252489.63186665947]]",0.048233136386547734,16.841445721774907,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.29784919234885
4817.351619383628,2.0703704522016237,3.59170943767862,12252.482442054685,7062.703165249479,3411.3233975779685,20.89872049777059,1.9389559181334566,0.000777285725960247,0.0018071216519953616,0.7225657092080306,0.7577405004324251,37.37309051818619,-6.29232837107471,-2.858243646534504,190393.50359629348,8.457314920672673,-11.315558567207177,1649340.8922252324,"[0.0018152766673800937, 0.001723396403037351]","[-2.68302610669722, -6.529885114651129]","[[190393.50359629348, 399031.2282743189], [1649340.8922252324, 469764.56533500866], [1649340.8922252324, 252476.3750864542], [190393.50359629348, 252476.3750864542]]",0.048227943701440616,16.844670903095473,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.27701585901551
4817.851619383628,2.0715206330549907,3.6006945789194296,12280.695610577623,7065.224163837265,3410.6462909895195,20.89538425264019,1.9389568629637488,0.0007772671188193782,0.0018073305756899452,0.7222779170672194,0.7574136427088188,37.36105995354808,-6.295832075702895,-2.8390357866161366,190361.39854519157,8.480745230483933,-11.31978101710007,1648424.5764377054,"[0.001815000343497351, 0.0017229293707124187]","[-2.6861428147448776, -6.534397844121133]","[[190361.39854519157, 399048.3608066074], [1648424.5764377054, 469775.17846896057], [1648424.5764377054, 252462.28886257127], [190361.39854519157, 252462.28886257127]]",0.04822281566904085,16.847956741484012,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.256182525682185
4818.351619383628,2.072692775026766,3.6092227642143233,12307.321924408036,7067.809026800833,3409.964617988096,20.892040024671864,1.9389577975949437,0.000777248666661575,0.0018075399391595192,0.7219894438005813,0.7570860573643914,37.348514906164155,-6.29936140126936,-2.8204274901895587,190329.18484565537,8.503590823255081,-11.32401831344464,1647502.6443759876,"[0.001814723406568532, 0.0017224608881183023]","[-2.6892678904032548, -6.538925325756035]","[[190329.18484565537, 399064.9885443728], [1647502.6443759876, 469784.9513993235], [1647502.6443759876, 252447.3843265053], [190329.18484565537, 252447.3843265053]]",0.04821785080659703,16.8512932466268,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.23534919234885
4818.851619383628,2.073873912810232,3.6173141366296773,12332.428819344019,7070.412312560785,3409.2778104238373,20.88868772403102,1.9389587220503934,0.0007772303692441572,0.0018077497373378988,0.7217003058869662,0.7567577391963619,37.335479073898625,-6.302926517525082,-2.802255253476858,190296.7969090466,8.526023837629452,-11.32827909110631,1646575.3241034267,"[0.0018144451041227144, 0.001721990314777421]","[-2.692406348968914, -6.543471796778947]","[[190296.7969090466, 399081.2516335931], [1646575.3241034267, 469794.1059121629], [1646575.3241034267, 252431.6855571531], [190296.7969090466, 252431.6855571531]]",0.048212985392912515,16.85466995923436,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.21451585901551
4819.351619383628,2.0750691290432304,3.624981466759756,12356.040135014679,7073.039593856594,3408.580222634713,20.88532725081426,1.938959636198517,0.0007772122286013179,0.0018079599787087953,0.7214105143122757,0.7564286947606547,37.321963107687395,-6.306548559769917,-2.784089147012537,190263.79204734034,8.548532461604964,-11.332621608617501,1645642.309103498,"[0.0018141618562432116, 0.001721512410617544]","[-2.6955823053637484, -6.548073275301442]","[[190263.79204734034, 399097.52595271304], [1645642.309103498, 469803.2793725922], [1645642.309103498, 252415.19618273492], [190263.79204734034, 252415.19618273492]]",0.04820796127287116,16.85808174415506,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.193682525682185
4819.851619383628,2.0762844650123045,3.6322429544431794,12378.235090241491,7075.720854713172,3407.8764128648622,20.881958968240088,1.9389605400380505,0.0007771942448473844,0.001808170654890706,0.7211200525976583,0.7560989406616417,37.307994483609434,-6.3102017360186,-2.7661399730232006,190230.5180609111,8.570860155847754,-11.337000128870955,1644703.4275405894,"[0.0018138768651688236, 0.00172103079108381]","[-2.6987742522183704, -6.552705253270463]","[[190230.5180609111, 399113.62361100584], [1644703.4275405894, 469812.114709946], [1644703.4275405894, 252397.94930597485], [190230.5180609111, 252397.94930597485]]",0.04820295822290825,16.86153427073322,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.17284919234885
4820.351619383628,2.077507448676969,3.6391031033983356,12399.019303027893,7078.407570886124,3407.1635100003646,20.878582616496807,1.9389614334300718,0.0007771764201218509,0.0018083817783669854,0.7208289344754895,0.7557684660619184,37.29357635350908,-6.313908295960633,-2.7480793259317693,190196.72466862533,8.593368281829157,-11.341447607760927,1643759.1195024813,"[0.0018135869091880407, 0.0017205421069510368]","[-2.702003896089732, -6.557390435664072]","[[190196.72466862533, 399129.8292959812], [1643759.1195024813, 469821.0897979501], [1643759.1195024813, 252379.93821914415], [190196.72466862533, 252379.93821914415]]",0.048197803884193965,16.865026869773065,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.15201585901551
4820.851619383628,2.0787406360048877,3.6455925742738873,12418.53354988448,7081.128733886725,3406.451296153945,20.87519888168177,1.9389623165798724,0.000777158751500763,0.00180859332925275,0.7205371407204442,0.7554373018230572,37.27875395134731,-6.317616124968332,-2.730543115832063,190163.16304318362,8.615322077145663,-11.345865192977726,1642809.9605881015,"[0.0018132992876582607, 0.0017200557359041016]","[-2.705222067357291, -6.562064685326595]","[[190163.16304318362, 399145.58444473933], [1642809.9605881015, 469829.23789499374], [1642809.9605881015, 252361.22973619917], [190163.16304318362, 252361.22973619917]]",0.04819291490855562,16.8685663089037,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.131182525682185
4821.351619383628,2.0799743272884603,3.6517188934438662,12436.782117838931,7083.838672694051,3405.733705342812,20.871807241180665,1.9389631895052697,0.0007771412388238618,0.0018088053123772845,0.7202447015437476,0.7551054292272473,37.26352921951042,-6.321364096638657,-2.713253807810929,190129.36694881745,8.637060445766792,-11.350314253577722,1641856.3900356859,"[0.0018130091284919003, 0.001719566266903968]","[-2.7084615411792328, -6.566764732398594]","[[190129.36694881745, 399161.1366400747], [1641856.3900356859, 469837.03614282917], [1641856.3900356859, 252341.81687811975], [190129.36694881745, 252341.81687811975]]",0.04818804895734055,16.8721430686075,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.11034919234885
4821.851619383628,2.0812183523810246,3.6575063685752944,12453.854243121845,7086.574129127152,3405.012319355984,20.868407884591296,1.9389640523335863,0.0007771238803324088,0.001809017716071895,0.7199516087059756,0.7547728591152403,37.24793192615596,-6.325136390877685,-2.696446764510142,190095.48053397977,8.658329057794845,-11.354775822304987,1640898.1837934607,"[0.0018127187538869909, 0.0017190758511595086]","[-2.7117066796815825, -6.57147610329447]","[[190095.48053397977, 399176.28283512656], [1640898.1837934607, 469844.15413900535], [1640898.1837934607, 252321.74221639743], [190095.48053397977, 252321.74221639743]]",0.0481833152255867,16.875756178923467,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.08951585901551
4822.351619383628,2.0824721294756725,3.6629636931277236,12469.759028847171,7089.321056490851,3404.2813616313842,20.86500026626421,1.9389649049921613,0.0007771066772135331,0.0018092305470269452,0.7196578731930279,0.7544395649288992,37.23196674158942,-6.328966421728103,-2.6798211773676144,190061.0651444965,8.679486493320212,-11.359307670687826,1639935.2545139773,"[0.0018124237470595916, 0.001718578941091784]","[-2.714987292482213, -6.5762367849658]","[[190061.0651444965, 399191.28952053783], [1639935.2545139773, 469851.0767341965], [1639935.2545139773, 252301.00482389753], [190061.0651444965, 252301.00482389753]]",0.048178483064739965,16.879399549561178,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.068682525682185
4822.851619383628,2.0837351283097076,3.6681159392878513,12484.611559215458,7092.0941703629205,3403.548787947878,20.861585125910672,1.9389657476212163,0.0007770896275175935,0.0018094437891728618,0.719363492258429,0.7541055902609073,37.215671852604544,-6.332814540704861,-2.6637289747312707,190026.6786433234,8.700107378164603,-11.363836352895873,1638969.6798982266,"[0.0018121294269397592, 0.001718081984261279]","[-2.718267464601, -6.581002687316828]","[[190026.6786433234, 399205.84371825506], [1638969.6798982266, 469857.271088438], [1638969.6798982266, 252279.66695576778], [190026.6786433234, 252279.66695576778]]",0.04817381494806543,16.883075399930185,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.04784919234885
4823.351619383628,2.084946742755367,3.672970441780391,12498.441494332394,7094.689515251183,3402.8157025609094,20.858162187021936,1.938966580283891,0.0007770727304287489,0.0018096574397879817,0.7190684851275058,0.7537709262205268,37.19905496505038,-6.336700976020384,-2.6480701836961202,189992.35095034217,8.720287742571202,-11.368357926267322,1638001.2443885938,"[0.0018118332199812768, 0.0017175823775998432]","[-2.7215645222175087, -6.5857914138112195]","[[189992.35095034217, 399220.029198662], [1638001.2443885938, 469862.844679203], [1638001.2443885938, 252257.73413473996], [189992.35095034217, 252257.73413473996]]",0.04816931034548357,16.88677675865539,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.02701585901551
4823.851619383628,2.0859483475141887,3.677540037969996,12511.300799274386,7096.571881758608,3402.0841840190083,20.85473077009137,1.9389674028898798,0.0007770559873818843,0.001809871507063017,0.7187728545467326,0.7534355495942129,37.182132727849876,-6.340667909755876,-2.6325976781412805,189958.09295419784,8.74027327506883,-11.37287095321011,1637030.374840184,"[0.0018115290705709686, 0.0017170708008052257]","[-2.7249194256220988, -6.590667391639719]","[[189958.09295419784, 399234.0547238773], [1637030.374840184, 469868.10333652847], [1637030.374840184, 252235.22979578393], [189958.09295419784, 252235.22979578393]]",0.048164932505506484,16.890500599707366,0.5,3.0,0.4,0.0018745003281080154,1000.0,34.006182525682185
4824.351619383628,2.0869691623150475,3.6818589173790017,12523.287857395888,7098.510876072592,3401.3491930078676,20.851291971319306,1.9389682155521553,0.0007770393967709321,0.0018100859737323783,0.7184765922766837,0.7530995229928499,37.16493727106189,-6.34465686753646,-2.6176857186541156,189923.75564191345,8.759709345985641,-11.377395064639757,1636055.8782657667,"[0.00181122469594203, 0.0017165573451630482]","[-2.728280043922314, -6.595561364385135]","[[189923.75564191345, 399247.607801096], [1636055.8782657667, 469872.60837770306], [1636055.8782657667, 252212.20748849414], [189923.75564191345, 252212.20748849414]]",0.04816069614496382,16.89425144512142,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.98534919234885
4824.851619383628,2.0879963235231793,3.685936480932349,12534.42325805435,7100.455967076463,3400.6075044689314,20.847845322445586,1.9389690182254495,0.0007770229593683754,0.001810300844004289,0.7181797147962108,0.7527628138241897,37.14747606697182,-6.348695182531442,-2.6030105281175793,189889.075881558,8.77895441334391,-11.38196494146149,1635077.5811237488,"[0.0018109165934300595, 0.0017160386250974849]","[-2.731670027898596, -6.600496250404866]","[[189889.075881558, 399260.9695170171], [1635077.5811237488, 469876.8208111638], [1635077.5811237488, 252188.67576584808], [189889.075881558, 252188.67576584808]]",0.04815643289923496,16.898022662955317,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.96451585901551
4825.351619383628,2.089037397907461,3.689784485431529,12544.752664293754,7102.435810731099,3399.860537607148,20.844391209570325,1.9389698109586435,0.0007770066745559993,0.0018105161132801102,0.7178822221053136,0.7524254493310601,37.129764495100574,-6.3527661365594215,-2.5886484365284446,189854.16528442115,8.797917456026141,-11.386565892554586,1634095.334021055,"[0.0018106067493954827, 0.0017155168587209403]","[-2.7350759543083907, -6.605456929154786]","[[189854.16528442115, 399274.0722590174], [1634095.334021055, 469880.6135214095], [1634095.334021055, 252164.65883790996], [189854.16528442115, 252164.65883790996]]",0.04815220341940259,16.90181603526853,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.943682525682185
4825.851619383628,2.090093205467295,3.693420891877045,12554.315942530557,7104.440901518133,3399.10243377388,20.840929200428764,1.9389705936148598,0.0007769905444550689,0.0018107317913976472,0.7175841224434167,0.7520874108304267,37.1118165986972,-6.356899945696686,-2.574274298566195,189818.57900932015,8.816982272010137,-11.391256570576331,1633108.8547281083,"[0.0018102908202592177, 0.0017149861773437672]","[-2.7385272214408585, -6.610483826666413]","[[189818.57900932015, 399287.2032121313], [1633108.8547281083, 469884.49728397245], [1633108.8547281083, 252140.17866617296], [189818.57900932015, 252140.17866617296]]",0.04814777221227329,16.905631019921596,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.92284919234885
4826.351619383628,2.0911696877696024,3.696858189883221,12563.200171067601,7106.516406556657,3398.3451692704657,20.83746036734626,1.9389713663741877,0.0007769745664731695,0.0018109478591541227,0.7172853965851953,0.7517487575512589,37.093659045291304,-6.3610314668980426,-2.5604186990253766,189783.21502856186,8.835499926675197,-11.395918625700574,1632118.4350958096,"[0.0018099774616958167, 0.0017144578844637266]","[-2.7419653170792015, -6.615499285813118]","[[189783.21502856186, 399299.8890460646], [1632118.4350958096, 469887.5862171594], [1632118.4350958096, 252115.28383461738], [189783.21502856186, 252115.28383461738]]",0.04814359024963439,16.90947493390919,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.90201585901551
4826.851619383628,2.092246573435692,3.7001098463679307,12571.418711778853,7108.574830221186,3397.579864857012,20.833983715882802,1.9389721291529274,0.0007769587419521865,0.001811164328184859,0.7169860692489248,0.7514094326902669,37.07529614541028,-6.365218621750949,-2.5466373720215643,189747.38675381496,8.854005206479997,-11.40064257850156,1631124.6008482866,"[0.00180965901307865, 0.0017139230433216165]","[-2.7454420446376875, -6.620564446451001]","[[189747.38675381496, 399312.52430581773], [1631124.6008482866, 469890.62196863024], [1631124.6008482866, 252089.97867403273], [189747.38675381496, 252089.97867403273]]",0.04813929501314955,16.91334032978711,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.881182525682185
4827.351619383628,2.0933422309533394,3.7031889001012055,12579.050754224012,7110.698071168591,3396.8158507604717,20.830500419343338,1.9389728821748453,0.0007769430676571466,0.0018113811785593062,0.7166861321951801,0.7510695119820145,37.056752105955184,-6.369400072720859,-2.533449100473433,189711.81155121894,8.871884750213837,-11.40533385068727,1630127.3158432264,"[0.0018093436927014172, 0.0017133916376280763]","[-2.7489017608064383, -6.6256108150920845]","[[189711.81155121894, 399324.65061029396], [1630127.3158432264, 469892.7760853506], [1630127.3158432264, 252064.30821609808], [189711.81155121894, 252064.30821609808]]",0.04813527109999722,16.917231975577533,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.86034919234885
4827.851619383628,2.0944406704813248,3.7061073324462677,12586.104769111173,7112.813350164242,3396.044323628247,20.827009417038198,1.9389736253738366,0.0007769275446648126,0.0018115984186555594,0.7163856073957618,0.7507289355593032,37.038031033904815,-6.373635817718814,-2.5204361354124103,189675.7843875767,8.88964928499837,-11.41008542041078,1629128.4941155033,"[0.0018090236331436758, 0.0017128541022046852]","[-2.752397711671418, -6.630704003575613]","[[189675.7843875767, 399336.64056273515], [1629128.4941155033, 469894.79630537], [1629128.4941155033, 252038.27824775272], [189675.7843875767, 252038.27824775272]]",0.04813113789446999,16.9211410671582,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.83951585901551
