t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4828.351619383628,2.0955555451898156,3.7088778080896967,12592.64898512037,7114.981073746851,3395.272003206374,20.823511528523248,1.9389743588890578,0.0007769121709909441,0.001811816034449646,0.7160844783718198,0.7503877540472312,37.01915317989824,-6.377879696054036,-2.507897022641089,189639.82232409794,8.906932082082676,-11.414829104723765,1628127.598509464,"[0.001808704880752936, 0.0017123175141031633]","[-2.7558889845130645, -6.635795559880218]","[[189639.82232409794, 399348.22754760674], [1628127.598509464, 469896.1645270045], [1628127.598509464, 252011.92682991436], [189639.82232409794, 252011.92682991436]]",0.048127162162061525,16.925070755207187,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.818682525682185
4828.851619383628,2.0953061174741205,3.7115098157458415,12598.705816737694,7112.508569443854,3394.496159834603,20.820006545829205,1.9389750827574994,0.0007768969461687582,0.0018120340239804547,0.7157827725881043,0.750045961648006,37.00012508940955,-6.382152935782202,-2.4957030970836627,189603.7339756243,8.923887053809096,-11.419590150892759,1627123.831146871,"[0.0018083846226932608, 0.0017117789667254594]","[-2.759394548435292, -6.640905200226326]","[[189603.7339756243, 399359.52562793094], [1627123.831146871, 469897.0708042314], [1627123.831146871, 251985.27633442893], [189603.7339756243, 251985.27633442893]]",0.048123253387262796,16.929015957305467,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.79784919234885
4829.351619383628,2.0946227843106087,3.714016786052625,12604.301981089537,7108.545714997044,3393.71163545165,20.816494052486306,1.938975796908228,0.0007768818713556164,0.0018122523929078164,0.7154804900446162,0.7497035348826973,36.98095660930727,-6.386478330589648,-2.4836184602360163,189567.13929330284,8.940800256436148,-11.424418716672164,1626116.69581469,"[0.0018080597455353527, 0.0017112337769898747]","[-2.7629355465843433, -6.646065317171867]","[[189567.13929330284, 399370.744693815], [1626116.69581469, 469897.8944974459], [1626116.69581469, 251958.36170662974], [189567.13929330284, 251958.36170662974]]",0.04811922280853231,16.932975531443084,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.77701585901551
4829.851619383628,2.0939631875264717,3.7164070048334157,12609.49538446079,7104.662948381612,3392.9263850975867,20.812975067698652,1.9389765014594158,0.0007768669448498893,0.001812471127447537,0.7151776252484048,0.7493605424055263,36.96166537348711,-6.390806987595278,-2.471944749680574,189530.63343814955,8.957291535148215,-11.42923628482879,1625106.0960620702,"[0.0018077364707798937, 0.0017106898021895505]","[-2.7664697949159325, -6.651222018444354]","[[189530.63343814955, 399381.6134037319], [1625106.0960620702, 469898.10252209095], [1625106.0960620702, 251931.1986949208], [189530.63343814955, 251931.1986949208]]",0.04811536177592021,16.936954283603065,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.756182525682185
4830.351619383628,2.0933972139836925,3.718689358680343,12614.30711805425,7101.092032769425,3392.137901653261,20.809449051641383,1.9389771964259264,0.0007768521665136412,0.001812690228341631,0.7148741891853705,0.7490169468287051,36.94225751994077,-6.395164733949251,-2.460521269592846,189494.00957807555,8.97354888189983,-11.434070151492676,1624092.6299427955,"[0.0018074114151671958, 0.0017101436588904562]","[-2.770020225954881, -6.65639824491783]","[[189494.00957807555, 399392.27331996855], [1624092.6299427955, 469897.9610418068], [1624092.6299427955, 251903.79113723617], [189494.00957807555, 251903.79113723617]]",0.04811154973817225,16.940948213495318,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.73534919234885
4830.851619383628,2.092850878304357,3.7208733055959087,12618.76657424627,7097.58020202181,3391.345401432672,20.805916177314046,1.9389778818517014,0.0007768375357809809,0.0018129096926620847,0.7145701873484639,0.7486727654385306,36.92274242653514,-6.399547812842466,-2.4493616174046338,189457.21651351333,8.989565465737371,-11.438927083142005,1623076.1922999357,"[0.0018070850637262727, 0.0017095954710257073]","[-2.773583533111271, -6.661593267464361]","[[189457.21651351333, 399402.71434784203], [1623076.1922999357, 469897.46549679554], [1623076.1922999357, 251876.154701417], [189457.21651351333, 251876.154701417]]",0.04810777180086572,16.94495777390888,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.71451585901551
4831.351619383628,2.092316339262316,3.7229676726427345,12622.90020828999,7094.098761253819,3390.547895713978,20.802376398337064,1.9389785577368488,0.0007768230527148139,0.0018131295184229943,0.7142656197376848,0.748327999935211,36.90312867852538,-6.403960125250933,-2.4384257644805416,189420.18431726558,9.005390558641466,-11.443816323122007,1622056.5718713743,"[0.001806756787795907, 0.0017090442144974511]","[-2.777164003624208, -6.6668142343348835]","[[189420.18431726558, 399412.9722536077], [1622056.5718713743, 469896.6787058712], [1622056.5718713743, 251848.3054687622], [189420.18431726558, 251848.3054687622]]",0.04810399546752402,16.94898307233085,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.693682525682185
4831.851619383628,2.0918119551958565,3.7249785631169186,12626.731353716566,7090.711302952977,3389.746045451334,20.798829823207335,1.9389792240749242,0.0007768087174762745,0.0018133497041237874,0.713960491845983,0.7479826584093315,36.8834242599076,-6.40839966861933,-2.4276772265771456,189382.9538070712,9.021055269260671,-11.448732495837817,1621033.8203230198,"[0.0018064267514189462, 0.0017084901190580753]","[-2.7807605155717843, -6.672059554137305]","[[189382.9538070712, 399423.07678430923], [1621033.8203230198, 469895.63444471237], [1621033.8203230198, 251820.25921588857], [189382.9538070712, 251820.25921588857]]",0.048100227350708916,16.953025087591197,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.67284919234885
4832.351619383628,2.0917002838291365,3.7269131956174633,12630.281926402915,7088.644919706001,3388.939120249719,20.795276836315217,1.9389798809225751,0.0007767945291854361,0.0018135702483819396,0.7136548036733592,0.7476367843359959,36.863636525111986,-6.412856962844296,-2.4171711368728097,189345.47981734978,9.036510442050883,-11.453681578923693,1620007.9707038428,"[0.0018060948284583415, 0.0017079330286138485]","[-2.7843739444023656, -6.677330329546326]","[[189345.47981734978, 399432.98255173047], [1620007.9707038428, 469894.27963505115], [1620007.9707038428, 251792.03065946535], [189345.47981734978, 251792.03065946535]]",0.04809646232090064,16.95708514228095,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.65201585901551
4832.851619383628,2.092402067541119,3.7287774510244507,12633.571093589135,7089.323678834991,3388.126875235787,20.791719668292984,1.938980528834875,0.000776780478937447,0.0018137911394076995,0.7133485607127633,0.7472906387285898,36.84377236548693,-6.417274771089413,-2.4076105874484597,189307.7953099624,9.051048645872413,-11.458659233320873,1618980.731935574,"[0.0018057610195975423, 0.0017073728508437613]","[-2.7880042792739417, -6.682627225148768]","[[189307.7953099624, 399442.09409980953], [1618980.731935574, 469891.7982798504], [1618980.731935574, 251763.6348852381], [189307.7953099624, 251763.6348852381]]",0.04809284743875019,16.961163208491584,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.631182525682185
4833.351619383628,2.093104190945151,3.7305813774732153,12636.622799437295,7089.985571849425,3387.3065672129337,20.788156615159178,1.9389811681061464,0.0007767665620534296,0.00181401236447106,0.7130417739500957,0.7469440594515817,36.823837571678155,-6.421699491126731,-2.399064786085603,189269.74054070772,9.064621791294712,-11.463686577380315,1617950.8503158074,"[0.0018054241011971476, 0.0017068079873422152]","[-2.7916598166896978, -6.687961275761702]","[[189269.74054070772, 399450.3572938523], [1617950.8503158074, 469888.1220297469], [1617950.8503158074, 251735.0822037384], [189269.74054070772, 251735.0822037384]]",0.04808935348691988,16.965244655077644,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.61034919234885
4833.851619383628,2.0938098182897407,3.7323301009465153,12639.46092272896,7090.644895312984,3386.4799149259616,20.78458700174692,1.938981798820734,0.0007767527772359866,0.0018142339105799937,0.712734459864207,0.7465969598383224,36.80383995951138,-6.426148625220149,-2.3913132982270895,189231.43213697567,9.077434925059663,-11.468748223286752,1616917.1507351596,"[0.001805085715519889, 0.001706240139136515]","[-2.7953293291092054, -6.693320789545867]","[[189231.43213697567, 399457.9554005804], [1616917.1507351596, 469883.45615097275], [1616917.1507351596, 251706.38892812756], [189231.43213697567, 251706.38892812756]]",0.048085989859391894,16.96931634017152,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.58951585901551
4834.351619383628,2.0945184409371325,3.734028305674317,12642.093610791178,7091.295521144649,3385.644825343171,20.78101063543963,1.9389824208971882,0.0007767391257060385,0.0018144557763533,0.7124266431733733,0.7462493206409077,36.783782614916504,-6.430642462021948,-2.383966393808862,189192.67307860753,9.089903831603635,-11.473870225412497,1615879.8265332323,"[0.0018047435022593137, 0.001705666740150585]","[-2.7990287157730167, -6.69872327197818]","[[189192.67307860753, 399465.22337205976], [1615879.8265332323, 469878.33025996434], [1615879.8265332323, 251677.56180995365], [189192.67307860753, 251677.56180995365]]",0.048082593922932695,16.973371464927833,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.568682525682185
4834.851619383628,2.095221639825859,3.735683976883317,12644.540528042939,7091.904749960642,3384.7993048363487,20.77742763850519,1.9389830341688583,0.0007767256099529419,0.0018146779658673947,0.71211832113112,0.7459011541424474,36.763671797385314,-6.435185433701733,-2.37664489410065,189153.2886242223,9.102430816059154,-11.479075710159805,1614838.3821889202,"[0.001804396240845228, 0.0017050851192197338]","[-2.802766493660085, -6.704187643139828]","[[189153.2886242223, 399472.4866049149], [1614838.3821889202, 469873.2382661465], [1614838.3821889202, 251648.61400679586], [189153.2886242223, 251648.61400679586]]",0.04807902224004654,16.977412742714804,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.54784919234885
4835.351619383628,2.095929898089366,3.737297422362907,12646.813195100689,7092.513893208875,3383.946142318194,20.773838509481507,1.9389836384926595,0.0007767122320593891,0.0018149004836595206,0.7118094854980203,0.7455524916865709,36.743510270750164,-6.439757517071738,-2.3692213808279234,189113.45225050664,9.115120402979244,-11.484341783807167,1613793.1644234285,"[0.0018040453101660445, 0.001704497661558479]","[-2.8065332627867754, -6.709697290354219]","[[189113.45225050664, 399479.84811108187], [1613793.1644234285, 469868.2932794405], [1613793.1644234285, 251619.55188882482], [189113.45225050664, 251619.55188882482]]",0.04807530744889024,16.981450427112172,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.52701585901551
4835.851619383628,2.096650660006875,3.7388668200274373,12648.936133793284,7093.165274367243,3383.093526102238,20.770243885592883,1.9389842338508836,0.000776698992316012,0.0018151233271527316,0.711500139020551,0.7452033591831936,36.72330417547346,-6.44432596476651,-2.361754867793138,189073.73129906203,9.127838591412228,-11.489593459205366,1612744.8351514107,"[0.0018036954863171063, 0.0017039109188700468]","[-2.8102964875163807, -6.715206757150924]","[[189073.73129906203, 399487.2425410858], [1612744.8351514107, 469863.28122518794], [1612744.8351514107, 251590.3891641621], [189073.73129906203, 251590.3891641621]]",0.04807166742203231,16.98549488403074,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.506182525682185
4836.351619383628,2.097376546273094,3.7403995710054234,12650.924937538433,7093.82854664434,3382.2389018555714,20.76664318433931,1.9389848201775044,0.0007766858917555792,0.001815346500673147,0.711190270712811,0.7448537113179163,36.70305712059809,-6.448908695581966,-2.354176188932854,189033.9228855095,9.14068137104482,-11.494857559977675,1611694.2074054144,"[0.0018033443350259097, 0.0017033227022913804]","[-2.814072818614242, -6.7207310112478]","[[189033.9228855095, 399494.7338973271], [1611694.2074054144, 469858.3615135876], [1611694.2074054144, 251561.133660527], [189033.9228855095, 251561.133660527]]",0.048068000704869315,16.989551713408776,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.48534919234885
4836.851619383628,2.098092857114556,3.741905594522126,12652.782598451604,7094.43681083165,3381.3740830272004,20.763035975860475,1.9389853972713007,0.000776672933392257,0.0018155700165303722,0.7108798888142253,0.7445035383314815,36.68277151375514,-6.45353901733657,-2.3462930603317886,188993.4452995321,9.153917973820796,-11.500211034152585,1610640.5896363712,"[0.001802987015861184, 0.0017027256618554823]","[-2.817895249910314, -6.726321290901414]","[[188993.4452995321, 399502.5005785853], [1610640.5896363712, 469853.9115796923], [1610640.5896363712, 251531.7897866074], [188993.4452995321, 251531.7897866074]]",0.04806405493379504,16.993627386296406,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.46451585901551
4837.351619383628,2.0988123894828075,3.7433811611595424,12654.519808782954,7095.046380316309,3380.505287594896,20.75942293774224,1.938985965057662,0.0007766601183037125,0.0018157938756736267,0.7105689686065179,0.7441528807108903,36.66245145637822,-6.458177408402555,-2.338249999899972,188952.74558988318,9.16734478587665,-11.505594785776623,1609584.2640964794,"[0.0018026283698840398, 0.0017021255839231165]","[-2.8217309025521056, -6.731937770492894]","[[188952.74558988318, 399510.4082111355], [1609584.2640964794, 469849.63891397824], [1609584.2640964794, 251502.36740199855], [188952.74558988318, 251502.36740199855]]",0.04806002644351174,16.997732687384826,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.443682525682185
4837.851619383628,2.099543888274557,3.7448234716884454,12656.152883935456,7095.701209262714,3379.639382101266,20.755804237270628,1.9389865235417316,0.0007766474464277398,0.001816018075917319,0.7102575073432141,0.7438017310867207,36.64210055519493,-6.4628053992072605,-2.3301652372035164,188912.26579974,9.180785104659321,-11.510950341862838,1608527.8783116962,"[0.0018022712895424719, 0.0017015274963559002]","[-2.825560064827102, -6.737545255426351]","[[188912.26579974, 399518.3448012942], [1608527.8783116962, 469845.34099308983], [1608527.8783116962, 251472.8758284996], [188912.26579974, 251472.8758284996]]",0.048056074695474287,17.00187224636834,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.42284919234885
4838.351619383628,2.1002771725411074,3.746240466995657,12657.69467268094,7096.358979685801,3378.772607950587,20.752179303283995,1.9389870726656524,0.0007766349187033627,0.0018162426213783822,0.7099455105172642,0.7434500474506256,36.62172083265898,-6.467447179145102,-2.3219640449698886,188871.76166156205,9.194345968381072,-11.51631001335096,1607470.0563814787,"[0.0018019131950424813, 0.001700928346539551]","[-2.8294003261235185, -6.74316482792567]","[[188871.76166156205, 399526.3801719711], [1607470.0563814787, 469841.14298121724], [1607470.0563814787, 251443.31774052134], [188871.76166156205, 251443.31774052134]]",0.04805210844722199,17.006046219307805,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.40201585901551
4838.851619383628,2.101023508873786,3.747627735727781,12659.156703569724,7097.072524881412,3377.912000939801,20.748548854892555,1.9389876125724816,0.0007766225330727501,0.0018164675025765156,0.7096329726357173,0.7430978692919966,36.601314584529916,-6.472060671692613,-2.3139604610977926,188831.7605181012,9.207643543569702,-11.521604004667495,1606410.9029033426,"[0.0018015599018175513, 0.0017003362488820473]","[-2.8332119955364248, -6.748740003430217]","[[188831.7605181012, 399534.23447638773], [1606410.9029033426, 469836.52197676455], [1606410.9029033426, 251413.6989586668], [188831.7605181012, 251413.6989586668]]",0.04804839388649617,17.010256942609065,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.381182525682185
4839.351619383628,2.10176054877302,3.749001471888864,12660.53939929444,7097.735873178217,3377.043059125732,20.74491137165013,1.938988143090655,0.0007766102921776354,0.001816692731617975,0.7093199046844746,0.7427451173377563,36.580884127424554,-6.476727367582389,-2.3057897490719483,188791.22134498655,9.221180343651156,-11.526970092723104,1605349.5756580262,"[0.0018012007194999535, 0.001699736363438001]","[-2.837068053700792, -6.754374069332883]","[[188791.22134498655, 399542.24439024006], [1605349.5756580262, 469832.1875573242], [1605349.5756580262, 251384.02376908812], [188791.22134498655, 251384.02376908812]]",0.04804446990515077,17.01449845334028,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.36034919234885
4839.851619383628,2.1025047109227044,3.750352349040589,12661.846890095414,7098.4244299653365,3376.1752794599565,20.74126819729178,1.938988664307349,0.0007765981947421033,0.0018169182996573988,0.7090062929311602,0.7423918756475556,36.560430625595984,-6.4813792992558446,-2.2977916102069003,188750.8527520708,9.23452288252605,-11.53231449273295,1604285.8784831646,"[0.0018008442241183242, 0.0016991396336805663]","[-2.840909973969538, -6.759991117090744]","[[188750.8527520708, 399550.1034492772], [1604285.8784831646, 469827.5281307512], [1604285.8784831646, 251354.29589394786], [188750.8527520708, 251354.29589394786]]",0.04804068012967407,17.01877619626721,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.33951585901551
4840.351619383628,2.103252072577953,3.751688559208359,12663.083961196266,7099.112084142354,3375.3025501317984,20.737618281079783,1.9389891761053932,0.0007765862425759974,0.0018171442138815465,0.7086921456151997,0.7420380770670794,36.53995604452399,-6.486067117798224,-2.2897234648244194,188710.19843385956,9.24797415434773,-11.53769761917215,1603219.826671309,"[0.0018004840241208906, 0.0016985380553281835]","[-2.844781422683857, -6.765646684129483]","[[188710.19843385956, 399558.02914168156], [1603219.826671309, 469822.96335620165], [1603219.826671309, 251324.51974699652], [188710.19843385956, 251324.51974699652]]",0.04803679940590195,17.023085729074243,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.318682525682185
4840.851619383628,2.1040063685736863,3.7530048952829573,12664.259977403586,7099.826509477826,3374.4320433263824,20.733962480905944,1.9389896785602694,0.0007765744346298789,0.0018173704666659132,0.708377454497167,0.7416837683486788,36.51946282847331,-6.490744331624731,-2.281795277594199,188669.78386285217,9.261254617363932,-11.54304989495813,1602151.4846067466,"[0.0018001265717684472, 0.0016979397528499285]","[-2.8486383239320983, -6.771284388060781]","[[188669.78386285217, 399565.82968235115], [1602151.4846067466, 469818.0953523188], [1602151.4846067466, 251294.7014558532], [188669.78386285217, 251294.7014558532]]",0.0480330706938172,17.02742963133187,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.29784919234885
4841.351619383628,2.1047652048526637,3.754307201641026,12665.379872554551,7100.551294881221,3373.559805393243,20.730300252082134,1.9389901716394244,0.000776562771463754,0.001817597059844634,0.7080622278164885,0.7413289197233089,36.49895216951029,-6.49543955002593,-2.2739013635850824,188629.31628262828,9.274508721648317,-11.5484100852334,1601081.0395204888,"[0.0017997679910349174, 0.0016973401861396368]","[-2.852507158077662, -6.776935640944604]","[[188629.31628262828, 399573.6023770552], [1601081.0395204888, 469813.13747677446], [1601081.0395204888, 251264.84375913363], [188629.31628262828, 251264.84375913363]]",0.048029358403409016,17.03180426762572,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.27701585901551
4841.851619383628,2.105529311148717,3.7555942988245636,12666.447707261046,7101.293375623059,3372.687968779116,20.72663184968635,1.9389906553823313,0.0007765512525818308,0.0018178239901573444,0.7077464683196386,0.7409735443544444,36.47842482036634,-6.500139140631836,-2.2661396219434664,188588.95419501193,9.287617572078716,-11.553757194022182,1600008.6024163011,"[0.001799410333936132, 0.0016967420702753914]","[-2.856373875114013, -6.782581520227072]","[[188588.95419501193, 399581.2601623348], [1600008.6024163011, 469807.9303598206], [1600008.6024163011, 251234.9487676266], [188588.95419501193, 251234.9487676266]]",0.04802574234681372,17.03620961736224,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.256182525682185
4842.351619383628,2.1062875668814818,3.756872396884256,12667.460497011432,7102.001806328453,3371.810154509674,20.722956601844896,1.9389911296796876,0.0007765398796855335,0.0018180512644803725,0.7074301760066174,0.7406176100383384,36.45788189759497,-6.504878842418539,-2.25833409585465,188548.19052163814,9.300824312641339,-11.559158408495989,1598936.1617426097,"[0.001799048567552653, 0.0016961385171350776]","[-2.860272942599643, -6.788270097841903]","[[188548.19052163814, 399588.9655592197], [1598936.1617426097, 469802.8749567408], [1598936.1617426097, 251205.02016508018], [188548.19052163814, 251205.02016508018]]",0.04802196863045935,17.04064320647096,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.23534919234885
4842.851619383628,2.1070565928182914,3.758133257084806,12668.430443086894,7102.755027497908,3370.936998895518,20.719275697852037,1.9389915946590852,0.0007765286509313717,0.0018182788708591485,0.7071133398915245,0.7402611859086291,36.437325306384594,-6.509596330245256,-2.250762701369183,188507.8287451008,9.313744565632021,-11.564507267001204,1597862.4037885075,"[0.001798691128962979, 0.0016955401098599963]","[-2.8641466411392247, -6.793927819199387]","[[188507.8287451008, 399596.4618162916], [1597862.4037885075, 469797.3812303908], [1597862.4037885075, 251175.06124477898], [188507.8287451008, 251175.06124477898]]",0.04801841666789477,17.04510798796003,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.21451585901551
4843.351619383628,2.1078263092930687,3.759388250946018,12669.359540298618,7103.498648806631,3370.058821966707,20.71558795787231,1.9389920502137026,0.0007765175679978593,0.001818506817388901,0.7067959791996857,0.7399042005610672,36.416755342840986,-6.5143531867701725,-2.2431619499326985,188467.16692377333,9.326734839881965,-11.569896789814663,1596787.0174157768,"[0.0017983297783675583, 0.0016949371768516333]","[-2.8680513354047115, -6.79962170953904]","[[188467.16692377333, 399603.99073441006], [1596787.0174157768, 469791.9543515545], [1596787.0174157768, 251145.07250188637], [188467.16692377333, 251145.07250188637]]",0.04801476846300069,17.04959846015626,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.193682525682185
4843.851619383628,2.1086038823058963,3.760629242763379,12670.252202644953,7104.274646511067,3369.1840872179732,20.71189441552902,1.9389924964594323,0.0007765066292451488,0.0018187350939837218,0.7064780829452008,0.7395467153120168,36.39617346998011,-6.519095139972178,-2.2357777204011313,188426.83589720627,9.339465641205948,-11.575243361607079,1595709.5214014405,"[0.0017979720940796203, 0.0016943387233580138]","[-2.8719351470992467, -6.805289275546897]","[[188426.83589720627, 399611.3273467487], [1595709.5214014405, 469786.1111193048], [1595709.5214014405, 251115.05768090047], [188426.83589720627, 251115.05768090047]]",0.04801132124806903,17.054117414849905,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.17284919234885
4844.351619383628,2.1093874596076763,3.7618621170570163,12671.110702059837,7105.066901052646,3368.3081165060653,20.70819440973048,1.9389929333889755,0.0007764958348733323,0.0018189637016646756,0.70615966211397,0.7391886919383711,36.37558005719126,-6.523855700557109,-2.2285084093372234,188386.4895547214,9.352084445835715,-11.580592855172938,1594630.252693137,"[0.0017976135086983788, 0.0016937396845863608]","[-2.875829336911604, -6.810965541004777]","[[188386.4895547214, 399618.56694363494], [1594630.252693137, 469780.0783517285], [1594630.252693137, 251085.01793126122], [188386.4895547214, 251085.01793126122]]",0.04800791842858605,17.058660340163634,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.15201585901551
4844.851619383628,2.1101717855773248,3.763087428747599,12671.935391339737,7105.856836380561,3367.4305025533545,20.70448798771752,1.9389933610168733,0.0007764851847684936,0.0018191926385205197,0.705840713959518,0.7388301348077843,36.35497580522821,-6.528631588345054,-2.2213716979019864,188346.1080078252,9.364576211631913,-11.5859479095339,1593548.8861621702,"[0.0017972546782245233, 0.0016931402875534482]","[-2.879729424311794, -6.816649108046138]","[[188346.1080078252, 399625.69512490113], [1593548.8861621702, 469773.83248652], [1593548.8861621702, 251054.95489215702], [188346.1080078252, 251054.95489215702]]",0.048004560480259084,17.063226533396644,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.131182525682185
4845.351619383628,2.1109573241150255,3.7643079904445034,12672.725768418426,7106.640409140689,3366.5485928854573,20.700775151922024,1.9389937793013943,0.0007764746796190666,0.001819421905732469,0.7055212494677453,0.7384710569543473,36.33436129996545,-6.533432780995556,-2.21430845434611,188305.5053345268,9.377024734592851,-11.591333188938961,1592465.0977960424,"[0.001796893847670186, 0.0016925380294640806]","[-2.8836474122863907, -6.822357468853822]","[[188305.5053345268, 399632.7669212565], [1592465.0977960424, 469767.48855893145], [1592465.0977960424, 251024.8701756663], [188305.5053345268, 251024.8701756663]]",0.04800116852644661,17.06781506832297,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.11034919234885
4845.851619383628,2.1117462504136926,3.765521697244736,12673.483211357625,7107.429674578211,3365.664635694682,20.69705607436783,1.9389941882343782,0.0007764643196058492,0.001819651501078271,0.7052012576527519,0.738111466765442,36.31373737941817,-6.538246619372822,-2.207331850403932,188264.84625371886,9.389395005326037,-11.596726855729969,1591378.6154742732,"[0.001796532682424773, 0.0016919347330076565]","[-2.887571935593801, -6.82807806138845]","[[188264.84625371886, 399639.7667326625], [1591378.6154742732, 469760.9781931498], [1591378.6154742732, 250994.76922435558], [188264.84625371886, 250994.76922435558]]",0.04799781072794509,17.072426864943296,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.08951585901551
4846.351619383628,2.112543070430902,3.766728668147274,12674.21095360082,7108.241363288444,3364.779380255927,20.693330707137026,1.9389945878063215,0.0007764541049376666,0.0018198814244244066,0.7048807440074877,0.7377513564825524,36.293104096099796,-6.543074273294981,-2.2004413569893586,188224.17303838918,9.401681947868326,-11.602123304857685,1590289.9471313623,"[0.0017961709518098824, 0.0016913309641084203]","[-2.891504563760608, -6.833806682679627]","[[188224.17303838918, 399646.69386352575], [1590289.9471313623, 469754.30245480593], [1590289.9471313623, 250964.6838996242], [188224.17303838918, 250964.6838996242]]",0.04799449657272193,17.077061913155212,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.068682525682185
4846.851619383628,2.113334332859266,3.767933223206336,12674.907433699982,7109.021168548575,3363.8885518555517,20.68959861155131,1.9389949779196363,0.0007764440371555353,0.0018201116809657318,0.7045597085319527,0.7373907028880284,36.272462769621995,-6.547938657703123,-2.1935051941238157,188183.14653704502,9.414062352899123,-11.607567547022938,1589200.3119564275,"[0.0017958057416903974, 0.0016907223031803918]","[-2.895465327636901, -6.839574412293557]","[[188183.14653704502, 399653.668894617], [1589200.3119564275, 469747.7435212396], [1589200.3119564275, 250934.60079675404], [188183.14653704502, 250934.60079675404]]",0.04799105444753107,17.0817200596288,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.04784919234885
4847.351619383628,2.114133403889776,3.769128659856476,12675.58079713058,7109.8312621511795,3363.000295567849,20.685860870742374,1.9389953586503292,0.0007764341151515532,0.0018203422629679412,0.7042381457331964,0.7370295776159551,36.25181482902633,-6.552789504547737,-2.1867119547987954,188142.3552740604,9.426269534203925,-11.61298148900272,1588109.8894867527,"[0.001795443314987524, 0.001690116781009897]","[-2.899411236816259, -6.845325179146087]","[[188142.3552740604, 399660.5164682015], [1588109.8894867527, 469740.9152038197], [1588109.8894867527, 250904.5091918172], [188142.3552740604, 250904.5091918172]]",0.04798774487934829,17.08640477640204,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.02701585901551
4847.851619383628,2.1149346536824587,3.770323429551417,12676.236464154495,7110.639783893355,3362.108503689478,20.682116599003503,1.938995729917449,0.0007764243402064248,0.0018205731753259714,0.7039160665971199,0.7366679219699173,36.23116078184108,-6.557669425091101,-2.179890311810027,188101.37721698396,9.438530831161245,-11.618421142971272,1587017.4444994114,"[0.0017950782091572404, 0.001689507899219435]","[-2.9033797900281564, -6.851104220317991]","[[188101.37721698396, 399667.3928345489], [1587017.4444994114, 469734.1109556629], [1587017.4444994114, 250874.40526673204], [188101.37721698396, 250874.40526673204]]",0.04798438679371134,17.091113398545072,0.5,3.0,0.4,0.0018745003281080154,1000.0,33.006182525682185
4848.351619383628,2.115743983662573,3.7715124757994896,12676.876629351997,7111.477327010196,3361.2182673914494,20.67836636279455,1.9389960917889637,0.0007764147113714461,0.0018208044131222006,0.7035934601378224,0.7363057648922463,36.2105008977357,-6.56254382789154,-2.1732066771365908,188060.58813674786,9.450629950165592,-11.623836627302182,1585922.970957151,"[0.0017947150891010053, 0.0016889019145010721]","[-2.907338972855678, -6.856867765125948]","[[188060.58813674786, 399674.1471623015], [1585922.970957151, 469727.0260875914], [1585922.970957151, 250844.28926939532], [188060.58813674786, 250844.28926939532]]",0.04798115821872398,17.095848382938826,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.98534919234885
4848.851619383628,2.1165527859420465,3.7727001688278334,12677.496311281488,7112.303903214672,3360.3243682151256,20.67460961634631,1.9389964442100192,0.0007764052295508326,0.0018210359789259734,0.7032703373412044,0.7359430816827535,36.18983568610264,-6.567445415947539,-2.1665393836989892,188019.6173440277,9.462737774090783,-11.629277157789772,1584826.0477235045,"[0.0017943498509499461, 0.0016882929199753185]","[-2.911316967320049, -6.862657267054882]","[[188019.6173440277, 399680.89233106247], [1584826.0477235045, 469719.89967784483], [1584826.0477235045, 250814.16147270944], [188019.6173440277, 250814.16147270944]]",0.047977898252858385,17.100607274076747,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.96451585901551
4849.351619383628,2.117366343308417,3.773883858750307,12678.093740254735,7113.141259151982,3359.428698596196,20.67084667757498,1.938996787189384,0.0007763958946608526,0.0018212678710950916,0.7029466899678403,0.7355798921077805,36.16916530789507,-6.5723558491567164,-2.159967778431451,187978.60317331483,9.474756594459166,-11.634724372890616,1583726.8365730483,"[0.0017939844732362072, 0.0016876838101963585]","[-2.915300210369598, -6.868452422455999]","[[187978.60317331483, 399687.5575337872], [1583726.8365730483, 469712.60179012245], [1583726.8365730483, 250784.0227579567], [187978.60317331483, 250784.0227579567]]",0.04797467440789607,17.105391542303646,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.943682525682185
4849.851619383628,2.118186997475314,3.7750628780783337,12678.675512459402,7114.002198917256,3358.5335984955523,20.66707771298455,1.9389971207601253,0.0007763867062722818,0.0018215000856534563,0.7026225235106806,0.735216207123476,36.14849021695255,-6.577268823816614,-2.1535185017507956,187937.71913587104,9.486636723734023,-11.640155225484818,1582625.0298454075,"[0.001793620187367289, 0.0016870758521641547]","[-2.919280207543553, -6.874244424885052]","[[187937.71913587104, 399694.1155602608], [1582625.0298454075, 469705.04467506165], [1582625.0298454075, 250753.8738672934], [187937.71913587104, 250753.8738672934]]",0.047971561597024016,17.110200359803056,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.92284919234885
4850.351619383628,2.1190182576349827,3.7762368959456274,12679.248304710234,7114.902849345828,3357.6411263613686,20.66330283669784,1.9389974450006382,0.0007763776632854788,0.001821732617843243,0.7022978434626754,0.7348520283671983,36.127810748802915,-6.582176307436993,-2.1472578449689195,187897.10172130738,9.498293726922839,-11.645551571891758,1581521.3746525848,"[0.0017932580420237257, 0.0016864713952202042]","[-2.9232497098932706, -6.880016500949391]","[[187897.10172130738, 399700.5066990351], [1581521.3746525848, 469697.1288915556], [1581521.3746525848, 250723.71604808484], [187897.10172130738, 250723.71604808484]]",0.04796861650161386,17.115031994775162,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.90201585901551
4850.851619383628,2.1198324596227387,3.7774209944611847,12679.801280690997,7115.715821929138,3356.735004989736,20.659520448532554,1.9389977596643624,0.0007763687694920445,0.001821965482457942,0.7019726553167752,0.7344872707772032,36.10712712825682,-6.587162379256762,-2.1408115201198825,187855.58592254733,9.51025669419522,-11.651068214315103,1580415.004520607,"[0.001792886985602084, 0.0016858546949799719]","[-2.927284831946593, -6.885879409612583]","[[187855.58592254733, 399707.0788145853], [1580415.004520607, 469689.6066638323], [1580415.004520607, 250693.54841528763], [187855.58592254733, 250693.54841528763]]",0.04796532946367201,17.119883256436747,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.881182525682185
4851.351619383628,2.1206495637329317,3.778603913928645,12680.331301936381,7116.527600132111,3355.824423722818,20.655732082786493,1.938998064719127,0.0007763600253409898,0.0018221986767979386,0.7016469343547036,0.7341220406208867,36.08643933430653,-6.592155034556191,-2.134375971965028,187813.83025375343,9.522241716255678,-11.656617688220706,1579306.301359513,"[0.0017925152937808154, 0.0016852358724538912]","[-2.9313287050291574, -6.891762519825884]","[[187813.83025375343, 399713.64804876974], [1579306.301359513, 469682.0681109784], [1579306.301359513, 250663.3726411385], [187813.83025375343, 250663.3726411385]]",0.047961986575360244,17.124762365762425,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.86034919234885
4851.851619383628,2.121487594542383,3.779775414934387,12680.85139535409,7117.425235685905,3354.921920823758,20.65193850305086,1.938998360285908,0.0007763514290287238,0.0018224321906926807,0.7013206915623611,0.7337563682966255,36.06574797764762,-6.597114002608325,-2.128105191069494,187772.69611545047,9.533980306707576,-11.66208549777707,1578196.9772018322,"[0.001792148829515755, 0.001684623784542627]","[-2.935340871552597, -6.897603299409263]","[[187772.69611545047, 399720.0609488783], [1578196.9772018322, 469674.1303933766], [1578196.9772018322, 250633.19040635895], [187772.69611545047, 250633.19040635895]]",0.047958924297971835,17.12967020961424,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.83951585901551
4852.351619383628,2.122332020021457,3.7809449652853826,12681.36998672444,7118.346822732159,3354.0213103226856,20.648138513013656,1.938998646380499,0.0007763429804490549,0.0018226660261615292,0.7009939379256482,0.7333901583792508,36.045053182682125,-6.602085186776774,-2.1218936869776712,187731.7460458166,9.545636079081703,-11.667529766059374,1577086.6459960332,"[0.0017917825109854816, 0.001684013342354911]","[-2.939356308020318, -6.903436970033754]","[[187731.7460458166, 399726.41851483955], [1577086.6459960332, 469666.03242497053], [1577086.6459960332, 250603.00075919254], [187731.7460458166, 250603.00075919254]]",0.04795595976026463,17.134601975911163,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.818682525682185
4852.851619383628,2.123171040191653,3.7821170734508316,12681.88184788592,7119.241353889737,3353.117209646521,20.64433199590311,1.9389989229960907,0.0007763346798078391,0.001822900183952306,0.7006666679516147,0.7330234219704883,36.024355161628876,-6.607078748416572,-2.1157470780044605,187690.6262181385,9.557250455830513,-11.672997533834973,1575974.1870033676,"[0.0017914149110101931, 0.001683401305261119]","[-2.943384887015138, -6.90928668959087]","[[187690.6262181385, 399732.7255815245], [1575974.1870033676, 469657.8386229179], [1575974.1870033676, 250572.80352938146], [187690.6262181385, 250572.80352938146]]",0.04795297517304812,17.139557059785307,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.79784919234885
4853.351619383628,2.1240056621134915,3.7832953369701228,12682.379781439437,7120.101410434444,3352.204533838007,20.64051878850708,1.9389991900166337,0.0007763265288762951,0.0018231346689840302,0.7003388816402609,0.732656168482401,36.00365402924683,-6.61211222544005,-2.109576583860644,187648.99046849925,9.568958270961218,-11.678534854821862,1574858.6237208215,"[0.001791042878298157, 0.0016827827401311123]","[-2.947448375759127, -6.9151873745756625]","[[187648.99046849925, 399739.06653724797], [1574858.6237208215, 469649.72785897215], [1574858.6237208215, 250542.59887781617], [187648.99046849925, 250542.59887781617]]",0.04794983297914157,17.14453579582462,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.77701585901551
4853.851619383628,2.1248522615310215,3.7844690368766765,12682.865504418176,7121.003022394374,3351.2932410950175,20.636699942805972,1.9389994474968137,0.0007763185268393365,0.001823369474131129,0.7000105734986364,0.7322884581871097,35.98295003169562,-6.617133481909744,-2.103533265517285,187607.5570841429,9.580512946448835,-11.68404621196612,1573739.8202175763,"[0.0017906732662035818, 0.0016821665758730133]","[-2.9514995101988424, -6.921076320310825]","[[187607.5570841429, 399745.29429572047], [1573739.8202175763, 469641.3159383823], [1573739.8202175763, 250512.38809534686], [187607.5570841429, 250512.38809534686]]",0.047946838208163735,17.149541205343475,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.756182525682185
4854.351619383628,2.125707237981691,3.7856421579343156,12683.343239037888,7121.928962176562,3350.3809155482136,20.632874701549458,1.938999695405086,0.0007763106742367873,0.0018236046014082788,0.6996817490196912,0.7319202287261302,35.9622432140622,-6.622171020944225,-2.097519332338777,187566.12738833087,9.592038693673771,-11.689558026012548,1572618.6820294068,"[0.0017903026924638277, 0.0016815496768848811]","[-2.9555616248352345, -6.9269752011338515]","[[187566.12738833087, 399751.4968699725], [1572618.6820294068, 469632.7972671811], [1572618.6820294068, 250482.17163266763], [187566.12738833087, 250482.17163266763]]",0.0479438833637109,17.15457067439258,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.73534919234885
4854.851619383628,2.1265628620700485,3.7868158035555726,12683.813068026056,7122.851286977612,3349.466603608442,20.629043184491252,1.9389999337348358,0.0007763029712489504,0.0018238400507017843,0.6993524136963757,0.7315514927823374,35.9415337219408,-6.6272231865167255,-2.0915467422648817,187524.64025857352,9.603531688666521,-11.695078430931403,1571495.0009105217,"[0.001789931631943528, 0.0016809321155927062]","[-2.95963142278875, -6.932883638397179]","[[187524.64025857352, 399757.6658113893], [1571495.0009105217, 469624.1693541118], [1571495.0009105217, 250451.94952828184], [187524.64025857352, 250451.94952828184]]",0.04794095072412325,17.159624587312273,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.71451585901551
4855.351619383628,2.1274216482888617,3.7879907003100777,12684.274197722842,7123.776602423675,3348.5494557007573,20.625205414114085,1.9390001624667095,0.000776295418210357,0.0018240758218702096,0.6990225620357391,0.7311822596545869,35.92082167613057,-6.632289902449626,-2.0856232162182096,187483.0431538413,9.61499120791251,-11.70061442413072,1570368.4847454156,"[0.0017895596829379796, 0.0016803131713827634]","[-2.963711716457279, -6.938806795550213]","[[187483.0431538413, 399763.7960190632], [1570368.4847454156, 469615.4303497983], [1570368.4847454156, 250421.7219506889], [187483.0431538413, 250421.7219506889]]",0.047938025899952046,17.164703160030264,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.693682525682185
4855.851619383628,2.1282828183622997,3.7891658491052063,12684.723667786238,7124.702510500616,3347.6295767791944,20.6213612878281,1.939000381561301,0.0007762880157550855,0.001824311915853396,0.6986921912913073,0.7308125217611219,35.900107190703125,-6.637374277923465,-2.07972412150815,187441.31136138394,9.62644518184419,-11.70616930335234,1569240.5564545442,"[0.0017891863872729727, 0.0016796922450173554]","[-2.967805699471558, -6.944748922236754]","[[187441.31136138394, 399769.90897503815], [1569240.5564545442, 469606.65115546534], [1569240.5564545442, 250391.49020036103], [187441.31136138394, 250391.49020036103]]",0.04793507646920876,17.169806535075615,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.67284919234885
4856.351619383628,2.1291402313547483,3.790343616819377,12685.163053635419,7125.604886834477,3346.7052953578986,20.617510705816652,1.9390005909307368,0.0007762807652384122,0.0018245483358805838,0.6983613042095551,0.7304422777675132,35.87939043696298,-6.642485274537617,-2.0737729880983125,187399.30716671277,9.637988426033246,-11.711761414131558,1568111.8049375114,"[0.001788810499509937, 0.0016790673019399169]","[-2.9719219914563886, -6.950724476156706]","[[187399.30716671277, 399776.0730120425], [1568111.8049375114, 469597.9758835441], [1568111.8049375114, 250361.25402417692], [187399.30716671277, 250361.25402417692]]",0.047932026451887,17.174935382495175,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.65201585901551
4856.851619383628,2.1300090987347877,3.791519981996323,12685.598276369945,7126.545522604745,3345.7817278047637,20.613654258774055,1.9390007906011433,0.0007762736662795555,0.0018247850789988504,0.698029895297532,0.7300715589311423,35.85867146092306,-6.647590966962298,-2.0678778114861984,187357.43243668298,9.649459448919572,-11.71733726040577,1566980.74870468,"[0.001788435892975786, 0.0016784441059042863]","[-2.9760338359252123, -6.956692692450546]","[[187357.43243668298, 399782.1860163857], [1566980.74870468, 469589.12743525655], [1566980.74870468, 250331.0129946114], [187357.43243668298, 250331.0129946114]]",0.04792906922720869,17.18009218269218,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.631182525682185
4857.351619383628,2.1308784588336174,3.792698929755442,12686.026451129646,7127.478609183653,3344.8545972373445,20.60979124255904,1.939000980496992,0.0007762667200846089,0.0018250221490856522,0.6976979700481883,0.7297003179719649,35.83795038708956,-6.652723529275261,-2.0619268771431507,187315.3834640711,9.661010407241918,-11.722937284385068,1565846.9896060706,"[0.0017880590099514796, 0.0016778177337938404]","[-2.9801658395104407, -6.962688337709626]","[[187315.3834640711, 399788.3505858001], [1565846.9896060706, 469580.31416027254], [1565846.9896060706, 250300.7670298621], [187315.3834640711, 250300.7670298621]]",0.04792607093892941,17.18527564209817,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.61034919234885
4857.851619383628,2.1317574688893197,3.793875299874226,12686.450428974562,7128.446065835957,3343.9292085839356,20.60592233804021,1.9390011606903736,0.0007762599256065921,0.0018252595411943336,0.6973655174756236,0.7293285957062662,35.81722717983706,-6.657845377778171,-2.0560873337776684,187273.54648194456,9.672422713385288,-11.728510047162956,1564710.7369601217,"[0.0017876844151109052, 0.0016771946119190952]","[-2.98428645798349, -6.968666019833321]","[[187273.54648194456, 399794.41506150237], [1564710.7369601217, 469571.2336611949], [1564710.7369601217, 250270.51697166057], [187273.54648194456, 250270.51697166057]]",0.04792321111353549,17.19048781700065,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.58951585901551
4858.351619383628,2.1326412991554102,3.7950528618273247,12686.869818605488,7129.424415748084,3343.0021347572842,20.60204697827699,1.9390013311631336,0.0007762532831962663,0.001825497256418617,0.6970325485657382,0.7289563571556201,35.79650194192004,-6.662984922589739,-2.0502963646307535,187231.6736963269,9.683792184980234,-11.734088549610988,1563572.0206093185,"[0.0017873088569730078, 0.0016765704579633832]","[-2.9884181622711004, -6.974655905643114]","[[187231.6736963269, 399800.4392176898], [1563572.0206093185, 469562.0306162502], [1563572.0206093185, 250240.26271867877], [187231.6736963269, 250240.26271867877]]",0.047920382372846376,17.19572590014685,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.568682525682185
4858.851619383628,2.1335207290909004,3.7962344316869845,12687.280808453601,7130.3753990251025,3342.0698949868543,20.598165055575834,1.9390014918548715,0.0007762467938192199,0.0018257352967132564,0.6966990605720572,0.7285836053839496,35.77577474858742,-6.66815074421373,-2.0445090903290293,187189.5282699509,9.695195265194116,-11.739704355523145,1562430.257623662,"[0.0017869310562583305, 0.0016759428243235679]","[-2.992569842082869, -6.980675515462695]","[[187189.5282699509, 399806.4673710153], [1562430.257623662, 469552.81015242985], [1562430.257623662, 250210.00406865368], [187189.5282699509, 250210.00406865368]]",0.047917493042766705,17.200989546931265,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.54784919234885
4859.351619383628,2.134415637871636,3.7974120908335123,12687.687456875623,7131.382601786325,3341.1405329177064,20.59427748334927,1.9390016428567551,0.0007762404561194025,0.0018259736549842307,0.6963650534945804,0.728210395933971,35.75504555830929,-6.673299275969025,-2.03889428482762,187147.68814503108,9.706386169516406,-11.745280454344027,1561285.6963045935,"[0.0017865562997726704, 0.00167531931938802]","[-2.9967048625482224, -6.9866709363901185]","[[187147.68814503108, 399812.34132427117], [1561285.6963045935, 469543.21586834395], [1561285.6963045935, 250179.74189468098], [187147.68814503108, 250179.74189468098]]",0.04791479462667528,17.20628003299168,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.52701585901551
4859.851619383628,2.1353131322245695,3.7985924995188194,12688.089911961511,7132.390488131978,3340.2082254331717,20.590383188769323,1.9390017841177418,0.0007762342709586578,0.0018262123346290688,0.6960305328262585,0.7278366523619308,35.7343144570757,-6.678475774533512,-2.033307808005077,187105.72198999109,9.717566516439149,-11.750874324444226,1560138.6805530065,"[0.0017861794377203026, 0.0016746934200184034]","[-3.0008589071073417, -6.992688164021949]","[[187105.72198999109, 399818.194508274], [1560138.6805530065, 469533.5483002786], [1560138.6805530065, 250149.47594718117], [187105.72198999109, 250149.47594718117]]",0.04791208885489797,17.21159334144627,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.506182525682185
4860.351619383628,2.1362051902129684,3.799775528811286,12688.481514320052,7133.368763836251,3339.271338033352,20.58648235572334,1.9390019155833111,0.0007762282392113402,0.0018264513373338136,0.6956954958206159,0.7274623996244668,35.71358149073467,-6.6836775634350705,-2.027734409225559,187063.47881624283,9.728771697075956,-11.756506106301515,1558990.8574438447,"[0.0017858004281596123, 0.0016740642715260047]","[-3.005032296603501, -6.998733494204906]","[[187063.47881624283, 399824.0438848249], [1558990.8574438447, 469523.9076694091], [1558990.8574438447, 250119.20742586907], [187063.47881624283, 250119.20742586907]]",0.047909295036124754,17.216930296573125,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.48534919234885
4860.851619383628,2.1370948285123914,3.800964604098801,12688.863325847859,7134.321683534709,3338.3271478415554,20.582574870399586,1.939002037119558,0.0007762223629006184,0.0018266906683973173,0.6953599397311776,0.7270876395777655,35.69284670428192,-6.688914858749994,-2.0220799246360457,187020.78058831964,9.740119636817155,-11.762199561453201,1557841.1305238258,"[0.001785417308245858, 0.0016734289880011904]","[-3.0092386918160376, -7.004827475546387]","[[187020.78058831964, 399829.973804464], [1557841.1305238258, 469514.4291280883], [1557841.1305238258, 250088.93500751146], [187020.78058831964, 250088.93500751146]]",0.047906339115917594,17.222292281137833,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.46451585901551
