t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4861.351619383628,2.137995916363062,3.8021512400348882,12689.23770499368,7135.312795918066,3337.3837346031623,20.578661563705573,1.939002148747835,0.0007762166416981776,0.0018269303234862695,0.6950238535720433,0.7267124157657612,35.672110174802356,-6.694142604553834,-2.0164542874041445,186978.23736976538,9.751419066598942,-11.767873354003086,1556688.056292286,"[0.0017850360102936091, 0.001672795401309759]","[-3.0134369852547955, -7.01091477100739]","[[186978.23736976538, 399835.8749202774], [1556688.056292286, 469504.77663504705], [1556688.056292286, 250058.6587656052], [186978.23736976538, 250058.6587656052]]",0.04790349284199558,17.227682834952,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.443682525682185
4861.851619383628,2.1389075352351408,3.8033370750539346,12689.608634826109,7136.338166353445,3336.440705731074,20.57474201275371,1.9390022504603008,0.0007762110757718373,0.0018271703033412715,0.6946872483291128,0.7263366890407232,35.651371833343205,-6.6993768239649825,-2.0108305653948833,186935.8034064869,9.762703011614349,-11.773533577009232,1555532.3771038558,"[0.001784654807894992, 0.0016721624603922539]","[-3.0176391175213375, -7.017002432568108]","[[186935.8034064869, 399841.7712207848], [1555532.3771038558, 469495.0131478807], [1555532.3771038558, 250028.37938045367], [186935.8034064869, 250028.37938045367]]",0.04790072383455224,17.233100924901944,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.42284919234885
4862.351619383628,2.1398199413986423,3.8045259550912705,12689.975198968375,7137.357533405316,3335.494447602985,20.570815845935368,1.939002342219774,0.0007762056657604556,0.0018274106104840162,0.6943501212559121,0.7259604374343229,35.6306317020028,-6.70463267641762,-2.0051896236043376,186893.2246669204,9.774024493549064,-11.779214117153401,1554374.0123971011,"[0.001784272054073048, 0.0016715276461585866]","[-3.0218565506328776, -7.0231084137054625]","[[186893.2246669204, 399847.68572882237], [1554374.0123971011, 469485.2298623007], [1554374.0123971011, 249998.09855968927], [186893.2246669204, 249998.09855968927]]",0.04789793335057379,17.238546377989444,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.40201585901551
4862.851619383628,2.1407362521542606,3.80571478550022,12690.335430174699,7138.385990163434,3334.5471601090285,20.566883554371422,1.9390024240490382,0.0007762004113538484,0.0018276512417337353,0.6940124668594905,0.7255837030466399,35.60988977828998,-6.709890090339789,-1.9996167929510875,186850.67861519632,9.785274509919589,-11.784891302870676,1553212.3170696606,"[0.0017838900690210083, 0.0016708933526294715]","[-3.0260731968746395, -7.029215972090378]","[[186850.67861519632, 399853.5415746094], [1553212.3170696606, 469475.25965785823], [1553212.3170696606, 249967.84637939208], [186850.67861519632, 249967.84637939208]]",0.047895215055190225,17.24402014033283,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.381182525682185
4863.351619383628,2.141654660783577,3.8069102202235316,12690.691945241857,7139.406495249563,3333.5937048961173,20.56294441787322,1.9390024958404761,0.0007761953142163359,0.0018278922029758462,0.6936742906327978,0.72520643833008,35.58914660765055,-6.715182558369418,-1.9940045709373067,186807.7849450483,9.796611321491753,-11.79061589242906,1552047.675118567,"[0.0017835042624971507, 0.0016702542449494318]","[-3.0303209572737795, -7.0353627169351345]","[[186807.7849450483, 399859.43982968095], [1552047.675118567, 469465.3456980628], [1552047.675118567, 249937.61305436428], [186807.7849450483, 249937.61305436428]]",0.047892397395123715,17.249520748342935,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.36034919234885
4863.851619383628,2.1425805374226696,3.8081046819575866,12691.045504166872,7140.451580967401,3332.6409235270653,20.55899932496042,1.9390025576430412,0.0007761903736379478,0.0018281334887262557,0.693335584336409,0.7248286999201714,35.568402905105984,-6.720466987076563,-1.9884763505403953,186765.0511365089,9.807843814109958,-11.796320164650353,1550879.4582733286,"[0.0017831205650714562, 0.0016696172381590075]","[-3.0345586410908862, -7.041499921522707]","[[186765.0511365089, 399865.262570196], [1550879.4582733286, 469455.18439097307], [1550879.4582733286, 249907.38408056195], [186765.0511365089, 249907.38408056195]]",0.047889706387513976,17.255050247657227,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.33951585901551
4864.351619383628,2.1435142382456673,3.8093012040446137,12691.3991305178,7141.518426171946,3331.6869553508695,20.555047846175277,1.939002609438688,0.0007761855899317096,0.001828375099746117,0.6929963562097495,0.7244504569682653,35.54765889074167,-6.725762884250594,-1.9829870542200183,186722.32004867264,9.819038035699407,-11.802025089919425,1549708.698325715,"[0.0017827362789832458, 0.0016689798274063068]","[-3.0388049825276036, -7.047645026513711]","[[186722.32004867264, 399871.05211606086], [1549708.698325715, 469444.89832858334], [1549708.698325715, 249877.15627082562], [186722.32004867264, 249877.15627082562]]",0.04788706010551426,17.26060638862992,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.318682525682185
4864.851619383628,2.144446035175216,3.8105004346963107,12691.749670616015,7142.571619404103,3330.730408807189,20.551089767652964,1.9390026511849632,0.0007761809637991596,0.0018286170379904687,0.6926566062528193,0.7240716965942109,35.52691468499967,-6.7310798648439105,-1.9775014169987912,186679.43952384047,9.830249571110187,-11.807750988108978,1548537.781074802,"[0.0017823504112366756, 0.00166834034480801]","[-3.043066903778177, -7.053809978013305]","[[186679.43952384047, 399876.8423596894], [1548537.781074802, 469434.6301592428], [1548537.781074802, 249846.9294557073], [186679.43952384047, 249846.9294557073]]",0.04788436369491003,17.26618867630849,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.29784919234885
4865.351619383628,2.145380101412033,3.8117022889257703,12692.098340447723,7143.625908002149,3329.7716816243437,20.547125356457535,1.939002682866825,0.0007761764954893255,0.0018288593022236681,0.6923163234797176,0.7236924427331003,35.50617035513005,-6.73640501450996,-1.972044105756538,186636.49651345477,9.841442150720297,-11.813486256476835,1547364.066674995,"[0.0017819643400870061, 0.001667700057870844]","[-3.047334873999869, -7.059985997599751]","[[186636.49651345477, 399882.6101207255], [1547364.066674995, 469424.26156549645], [1547364.066674995, 249816.7012348038], [186636.49651345477, 249816.7012348038]]",0.047881688347145526,17.27179783769128,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.27701585901551
4865.851619383628,2.1463174948817243,3.8129093692102884,12692.441562995647,7144.677919544605,3328.807567651272,20.543154248245862,1.9390027043827696,0.0007761721865627133,0.0018291018970824618,0.6919755188763455,0.7233126727729345,35.48542588731431,-6.741759601045464,-1.9665315766706044,186593.26602805892,9.852729379905611,-11.819260956576215,1546187.1410379116,"[0.001781575141711665, 0.0016670555333296287]","[-3.051629224905385, -7.066197327615814]","[[186593.26602805892, 399888.43202771887], [1546187.1410379116, 469413.9443481645], [1546187.1410379116, 249786.47166090878], [186593.26602805892, 249786.47166090878]]",0.04787893618544912,17.277433717101953,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.256182525682185
4866.351619383628,2.147263593527762,3.814117033968493,12692.78284168972,7145.756214028993,3327.8430443135085,20.539176928515552,1.9390027157484462,0.0007761680368108282,0.0018293448203453978,0.6916341814568016,0.7229324103951895,35.46468123682445,-6.747114011083933,-1.9610545835578819,186550.1043286151,9.863972924055417,-11.8250275076133,1545007.1686952377,"[0.0017811868017568874, 0.0016664120331375475]","[-3.0559222537013127, -7.072406648801871]","[[186550.1043286151, 399894.2218199874], [1545007.1686952377, 469403.4753857888], [1545007.1686952377, 249756.24148717365], [186550.1043286151, 249756.24148717365]]",0.047876259254649924,17.28309851333095,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.23534919234885
4866.851619383628,2.1482135505136855,3.815327033672498,12693.121156313537,7146.840788653946,3326.8763186718465,20.53519313309289,1.9390027169301454,0.000776164046786874,0.0018295880728204524,0.6912923167140369,0.7225516416759955,35.443936403208454,-6.752482757019618,-1.955572276232715,186506.88565372364,9.875230435518006,-11.83080271175072,1543823.9520252757,"[0.001780797662532193, 0.0016657672292861466]","[-3.0602254984236184, -7.07863053196671]","[[186506.88565372364, 399900.0173911167], [1543823.9520252757, 469392.9333082907], [1543823.9520252757, 249726.01026618955], [186506.88565372364, 249726.01026618955]]",0.0478736037301561,17.28879118927583,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.21451585901551
4867.351619383628,2.149169929389761,3.8165390883131174,12693.459300486871,7147.942257967784,3325.9083705853745,20.531202940963514,1.9390027079302379,0.000776160216494033,0.0018298316536963072,0.6909499191551012,0.7221703687744886,35.423191360604164,-6.757857923445502,-1.9501292032468314,186463.6806527331,9.886447927044912,-11.836577130291744,1542637.638567548,"[0.0017804085838183678, 0.0016651226124235413]","[-3.0645329981935787, -7.084858311716316]","[[186463.6806527331, 399905.77921313373], [1542637.638567548, 469382.2488569123], [1542637.638567548, 249695.77831468103], [186463.6806527331, 249695.77831468103]]",0.04787100420671994,17.29451207719713,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.193682525682185
4867.851619383628,2.1501288779065266,3.817757022760988,12693.796899286926,7149.040423661831,3324.9357734418672,20.52720594859976,1.939002688680118,0.0007761565470235542,0.001830075566486272,0.6906069942729446,0.7217885682388149,35.40244610542891,-6.763260121235764,-1.9446714079743401,186420.24239265762,9.897712366651263,-11.842383774625603,1541448.2555760709,"[0.001780017016789627, 0.0016644748074431076]","[-3.0688625220148515, -7.09111399578795]","[[186420.24239265762, 399911.5595120329], [1541448.2555760709, 469371.55529017304], [1541448.2555760709, 249665.54549586764], [186420.24239265762, 249665.54549586764]]",0.047868355536069045,17.300260341216788,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.17284919234885
4868.351619383628,2.151092483079208,3.8189763283799234,12694.133371570071,7150.15033527927,3323.962308233302,20.523202729353624,1.939002659201817,0.0007761530380683138,0.001830319807377287,0.6902635310816662,0.7214062812252128,35.381700622878384,-6.768661395671366,-1.9392756183769393,186376.86192164244,9.908908127089148,-11.848183745466088,1540255.0210999716,"[0.0017796265819022873, 0.0016638277730032576]","[-3.0731888694594947, -7.097369699642629]","[[186376.86192164244, 399917.28564345906], [1540255.0210999716, 469360.66116491717], [1540255.0210999716, 249635.3116024063], [186376.86192164244, 249635.3116024063]]",0.047865794012363246,17.30603707929249,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.15201585901551
4868.851619383628,2.152065475205716,3.820196290108168,12694.46970419132,7151.289593986156,3322.9888571594524,20.51919315146363,1.939002619492885,0.0007761496896978675,0.001830564376275234,0.6899195433136421,0.72102349462772,35.36095488527525,-6.774069569656622,-1.9339361581492085,186333.53896696106,9.920040917378628,-11.853977075527837,1539060.81771945,"[0.0017792360259609942, 0.0016631810837672806]","[-3.0775207303508263, -7.1036280495580435]","[[186333.53896696106, 399922.9624121474], [1539060.81771945, 469349.644117836], [1539060.81771945, 249605.07850500135], [186333.53896696106, 249605.07850500135]]",0.047863282177969556,17.311840817130076,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.131182525682185
4869.351619383628,2.1530345438193956,3.8214217397377923,12694.80615664235,7152.40505859935,3322.0112882681738,20.51517664780488,1.939002569482629,0.0007761465030485788,0.0018308092764615382,0.6895750227294468,0.7206401715309256,35.340208956598815,-6.779506358633388,-1.928569583754097,186289.98362978967,9.931232954369307,-11.859802538123404,1537865.2153705868,"[0.001778843085107543, 0.0016625310247223987]","[-3.0818739666470014, -7.109915767606996]","[[186289.98362978967, 399928.6680983772], [1537865.2153705868, 469338.67323953676], [1537865.2153705868, 249574.84460080063], [186289.98362978967, 249574.84460080063]]",0.04786069791397044,17.317670457534742,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.11034919234885
4869.851619383628,2.1540112583043145,3.822649898439698,12695.143662522967,7153.540894766958,3321.0322681406897,20.51115389285976,1.9390025091804655,0.000776143477992604,0.0018310545057063131,0.6892299693290803,0.7202563627620985,35.31946280212702,-6.784944988658447,-1.9232600951165182,186246.43433609736,9.94236815770762,-11.865628252824138,1536666.2709510017,"[0.0017784505878123008, 0.0016618813661945736]","[-3.086228832568273, -7.116205988013722]","[[186246.43433609736, 399934.32517237467], [1536666.2709510017, 469327.5342273979], [1536666.2709510017, 249544.609322727], [186246.43433609736, 249544.609322727]]",0.04785817392458935,17.323527600970387,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.08951585901551
4870.351619383628,2.1549890289575564,3.823884731494798,12695.477764325433,7154.665273814657,3320.0471917370355,20.50712415268428,1.9390024384741962,0.0007761406162711214,0.0018313000690041935,0.6888843831125425,0.7198720197120551,35.29871638093539,-6.790417746651878,-1.917885956629732,186202.56129882304,9.953612391653223,-11.871498348282955,1535463.689336623,"[0.0017780546818523249, 0.001661226853100552]","[-3.090612269899502, -7.122536254328632]","[[186202.56129882304, 399940.04531843105], [1535463.689336623, 469316.45605326805], [1535463.689336623, 249514.3725578992], [186202.56129882304, 249514.3725578992]]",0.047855562958230284,17.32941117318499,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.068682525682185
4870.851619383628,2.155967536802567,3.825126772602748,12695.806644483491,7155.775117069925,3319.0551318237294,20.503087609372223,1.9390023572497181,0.0007761379196188089,0.0018315459707563856,0.6885382613333584,0.719487159513162,35.27796960676335,-6.795919488624475,-1.9124238293229041,186158.30235710886,9.964997338732246,-11.87742116805515,1534257.2333683188,"[0.001777655529194543, 0.0016605675739196338]","[-3.095023189313752, -7.128906028022511]","[[186158.30235710886, 399945.8499119762], [1534257.2333683188, 469305.477652068], [1534257.2333683188, 249484.1346556577], [186158.30235710886, 249484.1346556577]]",0.04785283946824331,17.33532369119027,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.04784919234885
4871.351619383628,2.1569598262360294,3.8263659384940367,12696.131716791851,7156.933367564727,3318.0652140628076,20.499045136431796,1.939002265562409,0.0007761353871938659,0.0018317922050216152,0.6881915930056277,0.7191018313545412,35.257222409056794,-6.801403665521588,-1.9070090950588678,186114.32244637964,9.97629863851256,-11.883307733571428,1533046.5258837976,"[0.0017772593237170148, 0.0016599114923950503]","[-3.0994183330461182, -7.135258603119898]","[[186114.32244637964, 399951.6067203436], [1533046.5258837976, 469294.2444100866], [1533046.5258837976, 249453.89584508218], [186114.32244637964, 249453.89584508218]]",0.04785028843160962,17.34126787265782,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.02701585901551
4871.851619383628,2.157956448352814,3.827611693024775,12696.456636141538,7158.0930006883455,3317.0701874693427,20.494995550595384,1.939002163300788,0.0007761330207302348,0.0018320387789201914,0.6878443863687754,0.7187159509360448,35.23647475058448,-6.806921347716406,-1.9015007929675676,186070.0707550586,9.987730976370415,-11.889231769337982,1531832.7820270394,"[0.0017768595611662038, 0.0016592513412305879]","[-3.1038431846351355, -7.1416454735149895]","[[186070.0707550586, 399957.44960596925], [1531832.7820270394, 469283.10634831036], [1531832.7820270394, 249423.65627678132], [186070.0707550586, 249423.65627678132]]",0.047847656168591615,17.347241352345026,0.5,3.0,0.4,0.0018745003281080154,1000.0,32.006182525682185
4872.351619383628,2.1589557681665092,3.8288584650719235,12696.778516090748,7159.257377755229,3316.074133299739,20.49093965172272,1.939002050486687,0.0007761308199315785,0.00183228568916954,0.6874966359298514,0.7183295773157987,35.215726608001205,-6.812438043781039,-1.8960107243099174,186025.86864145027,9.999139539068835,-11.895150263378753,1530614.9761706276,"[0.0017764609716900066, 0.0016585920146996221]","[-3.1082646730748613, -7.148032095616535]","[[186025.86864145027, 399963.27550821693], [1530614.9761706276, 469271.81592884986], [1530614.9761706276, 249393.41548810762], [186025.86864145027, 249393.41548810762]]",0.047845101241124316,17.353246604649907,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.98534919234885
4872.851619383628,2.159955651476352,3.8301131219412943,12697.09548154686,7160.405520555889,3315.0706199276256,20.486876571797087,1.9390019269666565,0.0007761287871372952,0.0018325329434143885,0.687148341688856,0.7179426596028703,35.19497792887114,-6.817994847010792,-1.8904087875553728,185981.21829502712,10.01072109840868,-11.901129885964053,1529394.5802383164,"[0.001776057658691746, 0.0016579263866223909]","[-3.1127241122799436, -7.154469242504032]","[[185981.21829502712, 399969.2076808926], [1529394.5802383164, 469260.70180766465], [1529394.5802383164, 249363.1741224373], [185981.21829502712, 249363.1741224373]]",0.0478423890508487,17.35928249572675,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.964515859015517
4873.351619383628,2.1609664917712466,3.831363402051306,12697.4100715391,7161.596230256862,3314.07092961762,20.482807516288823,1.9390017928317165,0.0007761269209793579,0.0018327805347817887,0.6867994954063633,0.7175552646802725,35.17422866505814,-6.823529466890626,-1.8848944323607384,185936.9064752401,10.022170845628807,-11.907065277989545,1528172.8922590392,"[0.0017756579032063998, 0.0016572652780565411]","[-3.1171635411255134, -7.160879634232557]","[[185936.9064752401, 399975.0565349987], [1528172.8922590392, 469249.340981829], [1528172.8922590392, 249332.93309720268], [185936.9064752401, 249332.93309720268]]",0.04783984354484746,17.365352146322586,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.94368252568218
4873.851619383628,2.1619862687060123,3.832616174175406,12697.729230158528,7162.813856583517,3313.070929386887,20.478731671392627,1.9390016480763752,0.0007761252216007975,0.0018330284641484157,0.6864501025753239,0.717167334517718,35.15347882746022,-6.829075115846197,-1.8794105143201136,185892.67208047144,10.033580883597836,-11.91299139791795,1526948.2866944063,"[0.0017752578928018625, 0.001656604365611576]","[-3.121609651217329, -7.167293959662334]","[[185892.67208047144, 399980.877353803], [1526948.2866944063, 469237.833448864], [1526948.2866944063, 249302.69040005148], [185892.67208047144, 249302.69040005148]]",0.047837374268072365,17.371451880212096,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.92284919234885
4874.351619383628,2.163003101125609,3.833875801151734,12698.04695824035,7164.007488365025,3312.065287672003,20.474648715046918,1.9390014926310182,0.0007761236901225102,0.0018332767351200664,0.686100165942213,0.7167788572307447,35.13272838108253,-6.834650754918153,-1.8739073120515286,185848.14076308007,10.045051094044652,-11.91895840609618,1525720.4870531957,"[0.0017748552157939544, 0.0016559399129240742]","[-3.126079351296682, -7.173739108538729]","[[185848.14076308007, 399986.72219343274], [1525720.4870531957, 469226.3347474814], [1525720.4870531957, 249272.44606238755], [185848.14076308007, 249272.44606238755]]",0.04783483277129251,17.37758058151081,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.902015859015517
4874.851619383628,2.1640200045789864,3.835141448610836,12698.3584715506,7165.185984914365,3311.0534883009846,20.47055891609796,1.939001326411019,0.0007761223278344679,0.0018335253491884675,0.6857496772676048,0.7163898643760926,35.111977259168896,-6.840248952230384,-1.8683750680689286,185803.30109014432,10.05659278959871,-11.924967857667639,1524488.3264781777,"[0.0017744503102441196, 0.001655271531448654]","[-3.13056963310771, -7.180218207383106]","[[185803.30109014432, 399992.5995954347], [1524488.3264781777, 469214.8306095194], [1524488.3264781777, 249242.199723234], [185803.30109014432, 249242.199723234]]",0.047832227303209594,17.383739388845807,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.88118252568218
4875.351619383628,2.165052460498011,3.8364069293710026,12698.66783586328,7166.414446965458,3310.041940192535,20.466460911728596,1.9390011490418941,0.0007761211410713174,0.001833774303403289,0.6853986392979752,0.7160001795930724,35.09122532295464,-6.845890037777453,-1.86289137068934,185758.60665303154,10.06806759786491,-11.93095896855425,1523252.09417094,"[0.0017740466520339826, 0.0016546047027844782]","[-3.1350561096688336, -7.186691754408894]","[[185758.60665303154, 399998.43184717273], [1523252.09417094, 469203.11048569216], [1523252.09417094, 249211.9522460164], [185758.60665303154, 249211.9522460164]]",0.047829742227141286,17.389929474341322,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.86034919234885
4875.851619383628,2.166088651210275,3.83767598507672,12698.977034708725,7167.647853499694,3309.0279335958207,20.462351895882115,1.9390009596340083,0.0007761201447311014,0.001834023601769643,0.6850470492868482,0.7156095323767244,35.07047251720809,-6.851656807373404,-1.8573597037650416,185713.76201087696,10.079611638338406,-11.936971342103448,1522012.4617568166,"[0.0017736408906145508, 0.0016539353959834201]","[-3.1395623244154343, -7.193188547940099]","[[185713.76201087696, 400004.308382932], [1522012.4617568166, 469191.3872749141], [1522012.4617568166, 249181.7034233728], [185713.76201087696, 249181.7034233728]]",0.04782725310259189,17.39614896932074,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.839515859015517
4876.351619383628,2.1671300869990167,3.8389449671007543,12699.285195253231,7168.897513735096,3308.0143904339366,20.458236794861307,1.939000758162852,0.0007761193392102605,0.0018342732397435954,0.6846949044877492,0.7152184129431537,35.049718811989464,-6.8574142249874175,-1.8518761370384027,185669.04889323062,10.091091070661093,-11.942967207699496,1520768.807964478,"[0.00177323719460969, 0.0016532684579556205]","[-3.1440590249738203, -7.1996740430100195]","[[185669.04889323062, 400010.1405170788], [1520768.807964478, 469179.4533412008], [1520768.807964478, 249151.4531296069], [185669.04889323062, 249151.4531296069]]",0.04782488440857123,17.40239909570592,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.81868252568218
4876.851619383628,2.1681588955611866,3.840230833157255,12699.58445052,7170.068204907288,3306.984658544342,20.454113275178724,1.9390005441485128,0.0007761187319296091,0.0018345232362676719,0.6843422131401035,0.7148266608208279,35.028964191851344,-6.863268439960559,-1.8460502419306408,185623.25533244014,10.103058880459514,-11.949109122390155,1519522.1466461031,"[0.0017728225713892743, 0.0016525866257182274]","[-3.14863748377306, -7.206272094533577]","[[185623.25533244014, 400016.29044841055], [1519522.1466461031, 469168.1325105049], [1519522.1466461031, 249121.20091876143], [185623.25533244014, 249121.20091876143]]",0.047822076172242246,17.40867814483108,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.79784919234885
4877.351619383628,2.1692000669359914,3.841508560511778,12699.870325041511,7171.286781016141,3305.9591368838687,20.44998434037054,1.9390003176075592,0.0007761183225987441,0.0018347735806428776,0.6839889450326849,0.7144344774236127,35.00820852807914,-6.869082060844401,-1.8401831107607336,185577.85439270712,10.11501643219924,-11.955199542959974,1518272.5288536288,"[0.001772413509670186, 0.0016519102164107625]","[-3.1531819943299473, -7.212837526962175]","[[185577.85439270712, 400022.4643590566], [1518272.5288536288, 469156.66135185136], [1518272.5288536288, 249090.9482289558], [185577.85439270712, 249090.9482289558]]",0.04781944798213856,17.41499607578881,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.777015859015517
4877.851619383628,2.170256380936012,3.8427946415320844,12700.158510668613,7172.540460212678,3304.927714171368,20.44584800839897,1.9390000782879933,0.0007761181150242001,0.0018350242879455767,0.6836351166443438,0.7140417145924594,34.98745185423837,-6.874940036063238,-1.8340108694133619,185532.0788523162,10.127330520664316,-11.961341390077678,1517021.0493777269,"[0.001771998489791296, 0.0016512275215934268]","[-3.1577734865711644, -7.219453351215935]","[[185532.0788523162, 400028.9056327368], [1517021.0493777269, 469145.5923430315], [1517021.0493777269, 249060.69412384828], [185532.0788523162, 249060.69412384828]]",0.047816639822798546,17.421350866967117,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.75618252568218
4878.351619383628,2.171324182191185,3.844072307426759,12700.448583571966,7173.848182019666,3303.9047051832667,20.441706403977477,1.9389998264920822,0.0007761181044920376,0.0018352753473489995,0.6832807060032797,0.7136485159880527,34.966694020013506,-6.880740139725768,-1.8278766846125336,185487.02872318565,10.139510374155407,-11.96738705876794,1515765.4410399946,"[0.0017715905430901544, 0.0016505539650700646]","[-3.1623204099579763, -7.226009393371538]","[[185487.02872318565, 400035.2949947583], [1515765.4410399946, 469134.1575801696], [1515765.4410399946, 249030.43812955671], [185487.02872318565, 249030.43812955671]]",0.04781416917101055,17.42774841900281,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.73534919234885
4878.851619383628,2.1723959282406784,3.845354780645511,12700.741079972397,7175.160624097084,3302.8788771059385,20.43755785291461,1.9389995622132379,0.0007761182911131708,0.0018355267630310091,0.6829257295883431,0.713254773118708,34.945935076568844,-6.88655771016772,-1.8217087741551268,185441.88372802312,10.151737831382547,-11.973446605537674,1514506.5886045056,"[0.0017711808859795372, 0.0016498789503921018]","[-3.1668844821650803, -7.232581401524266]","[[185441.88372802312, 400041.7150972026], [1514506.5886045056, 469122.6901606891], [1514506.5886045056, 249000.18154080666], [185441.88372802312, 249000.18154080666]]",0.04781170031358911,17.434183563704032,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.714515859015517
4879.351619383628,2.173458325391132,3.8466464998635765,12701.02737870274,7176.42073381092,3301.8441853581267,20.433401717717835,1.9389992853006075,0.0007761186772666876,0.0018357785406871946,0.6825701819065835,0.7128604483338675,34.925174953087605,-6.8924203774611446,-1.8154575802427644,185396.2334148206,10.1641175661847,-11.979575146427464,1513243.5214896668,"[0.0017707669196531128, 0.001649197609291312]","[-3.1714840447515584, -7.239204825923576]","[[185396.2334148206, 400048.2188006352], [1513243.5214896668, 469111.33771157573], [1513243.5214896668, 248969.95117202125], [185396.2334148206, 248969.95117202125]]",0.047809080120114145,17.440655831690062,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.69368252568218
4879.851619383628,2.174541717859693,3.8479348007236656,12701.311757505919,7177.754748610643,3300.812621647652,20.429239565653152,1.9389989958554819,0.0007761192614144006,0.0018360306702150378,0.6822140519721008,0.7124656434996425,34.90441397432619,-6.898253651203113,-1.8093867864863569,185350.9693966282,10.176266201242413,-11.98565298772877,1511975.5787109863,"[0.0017703572961795706, 0.0016485217380207357]","[-3.176058233453398, -7.24579479709354]","[[185350.9693966282, 400054.5595621546], [1511975.5787109863, 469099.5244481182], [1511975.5787109863, 248939.74363599718], [185350.9693966282, 248939.74363599718]]",0.047806710121431124,17.447167018170415,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.67284919234885
4880.351619383628,2.175630404432317,3.8492301887779323,12701.598740903124,7179.093753907559,3299.7763495499535,20.425069943217487,1.9389986937986905,0.0007761200447768898,0.0018362831584922373,0.6818573507707955,0.7120702578464803,34.883652879267686,-6.90412177660625,-1.8032758537673885,185305.48659870427,10.188485516361993,-11.991761370129382,1510703.9919624072,"[0.0017699441759098824, 0.0016478418503632405]","[-3.180662232520583, -7.252419271619048]","[[185305.48659870427, 400060.9398048337], [1510703.9919624072, 469087.70975055994], [1510703.9919624072, 248909.541942757], [185305.48659870427, 248909.541942757]]",0.04780429900087273,17.453710772119567,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.652015859015517
4880.851619383628,2.1767148503373748,3.850530305800017,12701.881777123519,7180.406981824807,3298.7356982986985,20.420893377840283,1.9389983790925047,0.0007761210279703216,0.001836536004775898,0.6815000783026673,0.711674335303954,34.86289187409557,-6.9100065290995705,-1.7971696361145746,185259.81422532158,10.200726751589343,-11.997896387703918,1509428.7359579585,"[0.001769530242459154, 0.0016471600750393605]","[-3.18527714874625, -7.25906334919643]","[[185259.81422532158, 400067.32088013506], [1509428.7359579585, 469075.8313720678], [1509428.7359579585, 248879.34223139772], [185259.81422532158, 248879.34223139772]]",0.047801867838957755,17.46028808503183,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.63118252568218
4881.351619383628,2.1778074745612317,3.851833614403952,12702.164235449849,7181.740174762895,3297.6928670932302,20.41670979740597,1.9389980516536593,0.0007761222122953145,0.001836789209558631,0.681142226328291,0.7112778672402579,34.842131012025504,-6.915906251699785,-1.7910711596067017,185214.05693728733,10.212972833240542,-12.004043992847244,1508152.1066023104,"[0.0017691153388298539, 0.0016464768626784781]","[-3.1899041463507403, -7.265723664016319]","[[185214.05693728733, 400073.6974210143], [1508152.1066023104, 469063.91386079264], [1508152.1066023104, 248849.14437779025], [185214.05693728733, 248849.14437779025]]",0.04779942776338137,17.466898785051768,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.61034919234885
4881.851619383628,2.1789032440509764,3.8531448621536306,12702.448404833267,7183.06916216269,3296.644392895603,20.412518814725246,1.9389977113666397,0.0007761235995333929,0.0018370427785079503,0.6807837975941419,0.7108808256314763,34.82137032617169,-6.921838486948268,-1.7848847848873106,185168.00969653483,10.225346963129596,-12.010231748016906,1506871.8755925812,"[0.0017686972264409062, 0.0016457894550928867]","[-3.1945590260875374, -7.27242005009209]","[[185168.00969653483, 400080.1556557041], [1506871.8755925812, 469052.07175479183], [1506871.8755925812, 248818.94594822088], [185168.00969653483, 248818.94594822088]]",0.047796908935508114,17.473542394492327,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.589515859015517
4882.351619383628,2.18001015742786,3.8544536519743633,12702.727776186455,7184.436000402494,3295.5974888113515,20.408321563358918,1.9389973583170508,0.0007761251883712299,0.0018372967046009373,0.6804247838607943,0.710483289271439,34.800609732741066,-6.927751802419303,-1.7787721805906926,185122.2322272616,10.237612259087939,-12.016384439678632,1505586.6401364803,"[0.0017682822800322462, 0.001645105537670109]","[-3.1991968555022554, -7.2790973688502785]","[[185122.2322272616, 400086.54409697256], [1505586.6401364803, 469039.92381238285], [1505586.6401364803, 248788.74692546966], [185122.2322272616, 248788.74692546966]]",0.04779457515227238,17.48022105861923,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.56868252568218
4882.851619383628,2.181122117907844,3.8557713456338583,12703.00757244124,7185.802345768416,3294.543797786579,20.40411669423564,1.9389969923636081,0.000776126980990979,0.0018375509962852432,0.680065196114149,0.7100851647182791,34.779849190841446,-6.933706412571373,-1.772563528392027,185076.08672375855,10.25002426768043,-12.022587796072457,1504297.6845029537,"[0.0017678629362444477, 0.0016444163984034113]","[-3.203870987952568, -7.285818047227703]","[[185076.08672375855, 400093.02320104686], [1504297.6845029537, 469027.87901741156], [1504297.6845029537, 248758.54768709777], [185076.08672375855, 248758.54768709777]]",0.04779213300399006,17.486931700228173,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.54784919234885
4883.351619383628,2.1822368769024187,3.8570917927575277,12703.283680108494,7187.169918159144,3293.4875192655477,20.399904983236652,1.9389966135047496,0.0007761289774414032,0.0018378056506114214,0.6797050206218302,0.7096865079365047,34.75908864741933,-6.939665560262571,-1.766365979238003,185029.91461254563,10.26242995582237,-12.028795935060373,1503003.5782456975,"[0.0017674441358771895, 0.0016437270430248799]","[-3.2085466169722148, -7.292546491612839]","[[185029.91461254563, 400099.4933608481], [1503003.5782456975, 469015.6802697553], [1503003.5782456975, 248728.34771880048], [185029.91461254563, 248728.34771880048]]",0.04778975255289226,17.493677041752168,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.527015859015517
4883.851619383628,2.183360084828438,3.858420362903421,12703.558808825783,7188.54884375261,3292.424778534625,20.395685717545376,1.9389962215889778,0.0007761311800695053,0.0018380606733850021,0.6793442601303132,0.7092872676120826,34.738328050661494,-6.945659353556856,-1.7600957028223547,184983.4153890058,10.274953573049174,-12.035049275871529,1501705.113879753,"[0.0017670218720868699, 0.0016430332912449482]","[-3.213252060893011, -7.299312579277607]","[[184983.4153890058, 400106.03339158837], [1501705.113879753, 469003.5292624627], [1501705.113879753, 248698.14754431177], [184983.4153890058, 248698.14754431177]]",0.04778729236698517,17.500456196341155,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.50618252568218
4884.351619383628,2.184490694434214,3.859748703430571,12703.827426028252,7189.948084234407,3291.36127819332,20.391459734487547,1.9389958166414638,0.0007761335884956903,0.0018383160606827837,0.6789829064001726,0.7088875014168274,34.71756736156124,-6.951649307574899,-1.7538477707878997,184937.02310425945,10.287441684570922,-12.041289455358822,1500401.4181117318,"[0.001766601027336081, 0.0016423406311387293]","[-3.217952866656395, -7.306077011073024]","[[184937.02310425945, 400112.55140279967], [1500401.4181117318, 468991.17176086357], [1500401.4181117318, 248667.94677881675], [184937.02310425945, 248667.94677881675]]",0.04778494779778188,17.507270997537795,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.48534919234885
4884.851619383628,2.1856322495137674,3.8610789113842516,12704.095108163508,7191.378525681977,3290.29667606791,20.38722677726446,1.9389953986528006,0.0007761362028611794,0.0018385718138016973,0.6786209704173087,0.7084871895664964,34.6968065463426,-6.9576480390068,-1.7476105270728794,184890.64647954566,10.299918219981748,-12.047528747054628,1499095.420872364,"[0.0017661796280071932, 0.0016416478024242093]","[-3.2226629449538313, -7.312848464401165]","[[184890.64647954566, 400119.05968310696], [1499095.420872364, 468978.71960758755], [1499095.420872364, 248637.74720028805], [184890.64647954566, 248637.74720028805]]",0.04778264487039911,17.514119825142334,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.464515859015517
4885.351619383628,2.1867725944081355,3.8624145996096577,12704.365028369446,7192.795220948858,3289.228719685704,20.382986477140104,1.9389949675918268,0.0007761390236633001,0.0018388279347650238,0.6782584411958213,0.7080863081702805,34.67604566998199,-6.963666808415691,-1.7413505791654416,184844.12075263105,10.312438743945165,-12.053789323110607,1497787.2152721588,"[0.001765756721547661, 0.0016409528110508129]","[-3.2273891009449205, -7.3196416263173765]","[[184844.12075263105, 400125.5908338249], [1497787.2152721588, 468966.25989513175], [1497787.2152721588, 248607.54746897815], [184844.12075263105, 248607.54746897815]]",0.04778031306982858,17.521001855228462,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.44368252568218
4885.851619383628,2.1879229219824246,3.8637525737409684,12704.6361046458,7194.240319039535,3288.159855522244,20.378739465420164,1.9389945234877657,0.0007761420504772052,0.0018390844188338792,0.6778953214821852,0.7076849042510263,34.65528471261945,-6.969680941669109,-1.7351621789149476,184797.69778553437,10.324875116041028,-12.060037294955976,1496473.8068665485,"[0.0017653354113584235, 0.0016402592985004932]","[-3.2321093687080276, -7.326430288452492]","[[184797.69778553437, 400132.0585581868], [1496473.8068665485, 468953.536577984], [1496473.8068665485, 248577.34623348783], [184797.69778553437, 248577.34623348783]]",0.047778105761930485,17.52791756098782,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.42284919234885
4886.351619383628,2.1890776592436305,3.865103095928451,12704.910928915142,7195.677834949845,3287.0820295320605,20.374484359597098,1.9389940661434322,0.0007761452863546966,0.0018393412771166664,0.677531619515826,0.7072828793371193,34.634523607017684,-6.9757502289405195,-1.7288726838264097,184750.75917116815,10.33748322584563,-12.06635590967204,1495156.5252420756,"[0.0017649080523629939, 0.0016395587054502316]","[-3.236877858857181, -7.3332759321810475]","[[184750.75917116815, 400138.62513512373], [1495156.5252420756, 468940.95738205744], [1495156.5252420756, 248547.14440427392], [184750.75917116815, 248547.14440427392]]",0.04777573553371157,17.534864716092606,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.402015859015517
4886.851619383628,2.19023491158069,3.8664553357685665,12705.178315094687,7197.115364594492,3286.0015729547217,20.370222310855016,1.9389935955726842,0.0007761487311169455,0.0018395985038538655,0.6771673105784676,0.7068803170486813,34.61376231188797,-6.981819395135775,-1.722609327183136,184703.81938284202,10.35006660568331,-12.072675932866446,1493833.0892660543,"[0.0017644821882046348, 0.0016388583299907073]","[-3.241641287205079, -7.340126642216661]","[[184703.81938284202, 400145.16939092695], [1493833.0892660543, 468928.17273698316], [1493833.0892660543, 248516.9411533666], [184703.81938284202, 248516.9411533666]]",0.04777345293316754,17.54184674047596,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.38118252568218
4887.351619383628,2.191402866542367,3.8678182809457406,12705.447280207412,7198.568176719373,3284.9131880882305,20.36595241134966,1.9389931115446164,0.0007761523883253808,0.0018398561079177216,0.6768024138954358,0.7064771517939167,34.5930007284108,-6.987933405659038,-1.7162432660495597,184656.44389904404,10.362812621024489,-12.079055887074048,1492505.5226078476,"[0.0017640514488057974, 0.001638152193294317]","[-3.246444723948784, -7.34702497049173]","[[184656.44389904404, 400151.8116999201], [1492505.5226078476, 468915.50513056014], [1492505.5226078476, 248486.73777478994], [184656.44389904404, 248486.73777478994]]",0.04777104056229365,17.548862428946876,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.36034919234885
4887.851619383628,2.1925694649897283,3.869187958901306,12705.709403252,7199.999267162455,3283.818087467612,20.361674864860127,1.938992613927139,0.000776156260024007,0.0018401140923607975,0.6764369074949296,0.7060733983701188,34.57223885550491,-6.99407761748382,-1.7097400614610478,184608.7510106747,10.375739811810888,-12.085479873271936,1491172.2723859057,"[0.0017636182534374505, 0.001637441464266599]","[-3.2512711618854007, -7.353963086824658]","[[184608.7510106747, 400158.5779406066], [1491172.2723859057, 468902.92379339866], [1491172.2723859057, 248456.53297844218], [184608.7510106747, 248456.53297844218]]",0.0477685553150731,17.555914643300582,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.339515859015517
4888.351619383628,2.193749698864084,3.870561066841091,12705.96758614201,7201.465649171276,3282.7198348563516,20.35739025589566,1.9389921026203172,0.0007761603477419482,0.0018403724569825705,0.6760707941234244,0.7056690944508868,34.551476593412474,-7.000228055087504,-1.7031721538922966,184560.99581340104,10.388741393502698,-12.091913547394995,1489833.5913521445,"[0.0017631849085959974, 0.0016367301720426083]","[-3.256104255681029, -7.360911721321613]","[[184560.99581340104, 400165.40013911884], [1489833.5913521445, 468890.278768822], [1489833.5913521445, 248426.32768510634], [184560.99581340104, 248426.32768510634]]",0.04776610596206343,17.563006133362094,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.31868252568218
4888.851619383628,2.194929309777735,3.871939308422284,12706.217966762277,7202.915131186583,3281.615995148368,20.3530978197124,1.9389915774359143,0.0007761646543578422,0.0018406312097759914,0.675704071034445,0.7052641860483102,34.530713962135565,-7.006416502784947,-1.6963952042490291,184512.89825246937,10.401999451841505,-12.098394656090534,1488493.5166448797,"[0.0017627476244960233, 0.001636013317349395]","[-3.2609709323601144, -7.367907082152755]","[[184512.89825246937, 400172.4075876017], [1488493.5166448797, 468877.9189653881], [1488493.5166448797, 248396.12338725707], [184512.89825246937, 248396.12338725707]]",0.047763504402200944,17.570137000776686,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.29784919234885
4889.351619383628,2.1961200361028848,3.8733172403748224,12706.467513325966,7204.400301433916,3280.5129879050023,20.34879869187528,1.9389910384076048,0.0007761691793339484,0.001840890345352543,0.6753367217491404,0.704858747466215,34.50995095695055,-7.012586747057848,-1.6895868109679668,184465.01708278456,10.415261102364695,-12.104847913332662,1487148.376261983,"[0.0017623130918218107, 0.0016352993353511748]","[-3.265823798279908, -7.374888185622471]","[[184465.01708278456, 400179.435447326], [1487148.376261983, 468865.38822690863], [1487148.376261983, 248365.91748420885], [184465.01708278456, 248365.91748420885]]",0.04776104654808191,17.577311094080482,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.277015859015517
4889.851619383628,2.1973201256904407,3.8747049964079463,12706.721285495503,7205.899400868544,3279.4035409857775,20.34449156246289,1.9389904853653248,0.0007761739252566552,0.001841149874969339,0.6749687599998866,0.7044526856309041,34.489187527328966,-7.018797012090964,-1.6825979241865525,184416.78843826128,10.428751396838152,-12.111349321024704,1485799.621423186,"[0.0017618738184058708, 0.0016345803004581408]","[-3.270716006126344, -7.381911954800432]","[[184416.78843826128, 400186.6245867292], [1485799.621423186, 468853.05398849316], [1485799.621423186, 248335.71080929518], [184416.78843826128, 248335.71080929518]]",0.047758469015450715,17.584526438847814,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.25618252568218
4890.351619383628,2.1985150919153877,3.8761005193126894,12706.96940097036,7207.36313760358,3278.2868601208415,20.340176621252894,1.938989918193659,0.0007761788939233286,0.0018414098015857312,0.6746001693078326,0.7040460196426329,34.46842362991657,-7.025036430659057,-1.6754627157653204,184368.21369691656,10.442436006826767,-12.117898722592088,1484444.9392991303,"[0.0017614321397003527, 0.0016338568527139994]","[-3.2756310804445588, -7.388974563305726]","[[184368.21369691656, 400193.9461232906], [1484444.9392991303, 468840.8169155679], [1484444.9392991303, 248305.50202490092], [184368.21369691656, 248305.50202490092]]",0.04775580914737987,17.591786066508092,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.23534919234885
4890.851619383628,2.199735231797763,3.8774903908714857,12707.212897314992,7208.916358370718,3277.174568177068,20.335855341920603,1.9389893370208706,0.0007761840833580111,0.0018416701130841025,0.6742309386870783,0.7036388438885137,34.44765912792133,-7.031233339144963,-1.6684626526641182,184320.16149278093,10.455916339555813,-12.124378992219931,1483083.7193212747,"[0.0017609961931701736, 0.0016331404122155082]","[-3.2805112449740133, -7.395992899300293]","[[184320.16149278093, 400201.13930367696], [1483083.7193212747, 468828.08965379396], [1483083.7193212747, 248275.2923660201], [184320.16149278093, 248275.2923660201]]",0.04775346349295385,17.599091811638868,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.214515859015517
4891.351619383628,2.200965982885999,3.878888232671639,12707.463197432662,7210.49242686253,3276.0580958220125,20.331526038865313,1.9389887417692735,0.0007761894947255394,0.0018419308199754856,0.6738610956023744,0.7032310413360283,34.42689396308964,-7.03746669329008,-1.6613665696663134,184271.93696186153,10.469517255044707,-12.13088382471102,1481718.7153964092,"[0.0017605561063512758, 0.0016324200348955856]","[-3.2854265619552674, -7.403045780028613]","[[184271.93696186153, 400208.417782049], [1481718.7153964092, 468815.4055540547], [1481718.7153964092, 248245.0820286072], [184271.93696186153, 248245.0820286072]]",0.047751084870669244,17.606437074094934,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.19368252568218
4891.851619383628,2.2021932255675196,3.880291446950211,12707.713251258603,7212.045903503335,3274.937830055645,20.327189219344945,1.9389881325089076,0.0007761951269886781,0.0018421919193688913,0.6734906153354453,0.7028226497454526,34.40612808572109,-7.043704948500793,-1.6543288936620684,184223.62353032213,10.483073084741136,-12.137401978403204,1480348.242348895,"[0.001760116484479014, 0.0016316999206881864]","[-3.2903444130343216, -7.41010333284862]","[[184223.62353032213, 400215.64903156547], [1480348.242348895, 468802.5160481409], [1480348.242348895, 248214.87027995952], [184223.62353032213, 248214.87027995952]]",0.047748759675291616,17.61382312517242,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.17284919234885
4892.351619383628,2.2034177305815907,3.881706246456692,12707.952940376472,7213.562039575214,3273.805933145141,20.322843715037187,1.9389875089163666,0.0007762009851871428,0.0018424534199423393,0.6731195088721911,0.7024136005906219,34.3853615058199,-7.050008908433379,-1.647160901278994,184174.5975827344,10.496856720315634,-12.144017621594628,1478974.3840084218,"[0.0017596705688502096, 0.00163097043108547]","[-3.295312875868111, -7.41723589018116]","[[184174.5975827344, 400223.00896657264], [1478974.3840084218, 468789.8676086593], [1478974.3840084218, 248184.65796432598], [184174.5975827344, 248184.65796432598]]",0.04774618522680377,17.621247646213142,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.152015859015517
4892.851619383628,2.2046508082155913,3.88312377890851,12708.184863035927,7215.095789998357,3272.6705576735476,20.31849065530165,1.9389868708519957,0.0007762070714754818,0.0018427153198294407,0.6727477597337613,0.702003962534911,34.36459416304024,-7.056323458081026,-1.6399488616926874,184125.46512800126,10.510700151615993,-12.15064901330868,1477596.3581268217,"[0.0017592244045392435, 0.0016302395254588315]","[-3.300289031751682, -7.4243856581343195]","[[184125.46512800126, 400230.4085706068], [1477596.3581268217, 468777.1721583472], [1477596.3581268217, 248154.44458956915], [184125.46512800126, 248154.44458956915]]",0.04774361890163497,17.628714346842898,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.13118252568218
4893.351619383628,2.205889205753676,3.884553222819374,12708.413283100135,7216.621854675186,3271.525077439017,20.314128952388707,1.9389862179912958,0.0007762133908121154,0.0018429776322602732,0.6723753706666312,0.7015936586297873,34.34382602371511,-7.062697539433593,-1.6324427342348713,184075.7523086514,10.524917405364704,-12.157360139599575,1476213.2379883816,"[0.0017587717722516347, 0.00162949985703376]","[-3.3053172050553794, -7.43160594949142]","[[184075.7523086514, 400238.0714607071], [1476213.2379883816, 468764.8319314436], [1476213.2379883816, 248124.2288736034], [184075.7523086514, 248124.2288736034]]",0.04774083956348822,17.636222868654787,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.11034919234885
4893.851619383628,2.2071489354475196,3.8859772628862483,12708.637567232689,7218.224395032203,3270.3839233978297,20.30976076379546,1.938985550499132,0.0007762199406116275,0.0018432403473229056,0.6720023224454751,0.7011828272015539,34.32305688460514,-7.06902739679594,-1.6249616795396946,184026.55096293453,10.539041928639563,-12.164003608179257,1474823.5844676886,"[0.0017583246619558505, 0.0016287671098101544]","[-3.3103120723418167, -7.438782631821734]","[[184026.55096293453, 400245.6991544283], [1474823.5844676886, 468752.13350736164], [1474823.5844676886, 248094.01188825062], [184026.55096293453, 248094.01188825062]]",0.047738346832494255,17.643779385833305,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.089515859015517
