t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4894.351619383628,2.208424840313686,3.887401346052972,12708.863199770643,7219.879473216479,3269.2439160351787,20.305385294718196,1.9389848684578241,0.0007762267195824382,0.0018435034643678099,0.6716286315491429,0.7007714178240806,34.302286767074406,-7.075350855655257,-1.617467723785012,183977.61048230197,10.553145502016434,-12.170613225801446,1473428.341683506,"[0.0017578787477715288, 0.00162803629773563]","[-3.315304377859159, -7.445951735588599]","[[183977.61048230197, 400253.3303987826], [1473428.341683506, 468739.2139550226], [1473428.341683506, 248063.79311157274], [183977.61048230197, 248063.79311157274]]",0.04773602597023523,17.65137947141398,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.06868252568218
4894.851619383628,2.2096883807208543,3.8888437772249516,12709.090670881516,7221.460051813806,3268.089797104327,20.301000584163507,1.9389841715838247,0.0007762337321089126,0.0018437670006054008,0.6712542979776353,0.7003592998301736,34.281515607043445,-7.081752188909969,-1.6097410039003535,183927.78418354457,10.567602880061258,-12.177343883961612,1472029.276162279,"[0.0017574241975089218, 0.0016272949214669243]","[-3.3203642739099806, -7.453204334656202]","[[183927.78418354457, 400261.181337529], [1472029.276162279, 468726.69132480794], [1472029.276162279, 248033.57276539024], [183927.78418354457, 248033.57276539024]]",0.047733374040616144,17.6590210062704,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.04784919234885
4895.351619383628,2.2109768049266525,3.890275267367257,12709.307955038756,7223.135424624369,3266.943103396325,20.296609806378154,1.9389834601814948,0.000776240973554224,0.0018440309326056847,0.6708792942662012,0.6999466882539167,34.2607432930522,-7.08808315763162,-1.6023217395842266,183878.76142864034,10.581645644079344,-12.183967383663571,1470621.9814292206,"[0.0017569793155852082, 0.0016265645672403188]","[-3.3253613037356167, -7.4603837750696576]","[[183878.76142864034, 400268.7510653327], [1470621.9814292206, 468713.35264942603], [1470621.9814292206, 248003.35154254394], [183878.76142864034, 248003.35154254394]]",0.04773120199088964,17.66670995239761,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.027015859015517
4895.851619383628,2.212273878803714,3.8917215379523755,12709.529768757207,7224.813092381086,3265.7860139305626,20.292209601839893,1.9389827339525418,0.0007762484484992402,0.0018442952807051689,0.6705036533725416,0.6995333532645505,34.239969661300336,-7.094496870504786,-1.5947391127529045,183829.08949628574,10.595940884498816,-12.19067999725172,1469212.3785066542,"[0.0017565251353208655, 0.0016258238345784885]","[-3.3304307028839393, -7.467645115411903]","[[183829.08949628574, 400276.4756037265], [1469212.3785066542, 468700.30161086284], [1469212.3785066542, 247973.15500146666], [183829.08949628574, 247973.15500146666]]",0.04772878402897194,17.674435524181277,0.5,3.0,0.4,0.0018745003281080154,1000.0,31.00618252568218
4896.351619383628,2.213562307811206,3.893165558119491,12709.74189407649,7226.460107780811,3264.629182688972,20.287802325538372,1.9389819930680097,0.0007762561543616032,0.0018445600323137156,0.6701273505783805,0.6991194600493109,34.21919526223138,-7.100886670035538,-1.58729139995188,183779.60355904605,10.61007748074195,-12.19736888069383,1467798.4613666916,"[0.0017560752949445763, 0.0016250870755786387]","[-3.3354752232556226, -7.474884709610005]","[[183779.60355904605, 400284.081007379], [1467798.4613666916, 468686.9060061324], [1467798.4613666916, 247942.98302096358], [183779.60355904605, 247942.98302096358]]",0.04772652566247763,17.682202541541137,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.98534919234885
4896.851619383628,2.2148545629305842,3.894634225481015,12709.956010610551,7228.0739178455115,3263.45306767307,20.28338492493294,1.938981236918072,0.0007762641005579433,0.0018448252104027317,0.6697503996160937,0.6987048060906722,34.198420825758376,-7.107392883497136,-1.5795311517044297,183728.88242645835,10.624695026589052,-12.204226178293482,1466379.7078033723,"[0.001755612829590288, 0.0016243337710601963]","[-3.3406160501169513, -7.482251995479079]","[[183728.88242645835, 400291.9826960973], [1466379.7078033723, 468674.07004188653], [1466379.7078033723, 247912.81740590883], [183728.88242645835, 247912.81740590883]]",0.04772380011114158,17.69000656901471,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.964515859015517
4897.351619383628,2.216159777319435,3.896100257078251,12710.161163209503,7229.728722195654,3262.2777455786163,20.27896050223786,1.9389804655702771,0.0007762722860359353,0.0018450908035830178,0.6693727702744549,0.6982895912873583,34.177646487627044,-7.113870039273623,-1.571795292074171,183678.45989117966,10.63924927638027,-12.21104456845444,1464953.0821243548,"[0.001755154815409274, 0.0016235845809554285]","[-3.34573132384232, -7.489596659897463]","[[183678.45989117966, 400299.8554574675], [1464953.0821243548, 468660.8988972931], [1464953.0821243548, 247882.6534111273], [183678.45989117966, 247882.6534111273]]",0.04772129829250218,17.697857068597116,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.943682525682185
4897.851619383628,2.217472225782101,3.8975818672898424,12710.364265540979,7231.375939771755,3261.08974700743,20.274526830557562,1.9389796786093456,0.0007762807171477377,0.0018453568289798277,0.6689944762858393,0.6978736674724575,34.1568722715225,-7.120421708202765,-1.5637029691276894,183627.29401013933,10.654261999018445,-12.217964968146134,1463520.5635053318,"[0.0017546886752469533, 0.0016228244915354828]","[-3.3509109488485427, -7.497028073571412]","[[183627.29401013933, 400308.04837131785], [1463520.5635053318, 468648.1772453581], [1463520.5635053318, 247852.4893900261], [183627.29401013933, 247852.4893900261]]",0.04771851912977867,17.70575071397567,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.92284919234885
4898.351619383628,2.218801983448104,3.8990601909549745,12710.564014395817,7233.082657023083,3259.904539017309,20.27008625253874,1.9389788761635132,0.0007762893918768753,0.0018456232772211985,0.6686154956784467,0.6974571828410576,34.13609805611782,-7.126934659045988,-1.5556063109563638,183576.55019994124,10.669223453710686,-12.22482976466705,1462080.9289508918,"[0.0017542273999852902, 0.0016220702932031286]","[-3.356062119046959, -7.50442357825215]","[[183576.55019994124, 400316.23327391327], [1462080.9289508918, 468635.1389575268], [1462080.9289508918, 247822.3260305583], [183576.55019994124, 247822.3260305583]]",0.047715994663527,17.713695491439005,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.902015859015517
4898.851619383628,2.220134051997462,3.9005523339133825,12710.760668939354,7234.76835384231,3258.707890783966,20.265636408662267,1.9389780579097018,0.0007762983151651706,0.0018458901649227174,0.6682358394381771,0.6970399834469926,34.11532386983134,-7.133516336805701,-1.5471747357519803,183525.14435001902,10.684610895770618,-12.231785631522598,1460635.8541170955,"[0.0017537585788558881, 0.0016213062494321309]","[-3.361273550214079, -7.51189817743593]","[[183525.14435001902, 400324.71794891957], [1460635.8541170955, 468622.5128635666], [1460635.8541170955, 247792.16213846998], [183525.14435001902, 247792.16213846998]]",0.047713222584366485,17.721687587025585,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.881182525682185
4899.351619383628,2.2214814721465874,3.902039436945321,12710.951324915352,7236.5088354313975,3257.5148279039468,20.26117954153947,1.938977224020232,0.0007763074843541287,0.001846157480137583,0.6678554828467549,0.6966222124240768,34.09454960250309,-7.140055675747398,-1.5388319375526294,183474.19201509634,10.699849692300234,-12.238681629852863,1459185.1997100161,"[0.0017532952577960716, 0.0016205489788821462]","[-3.366452218057734, -7.5193305242111155]","[[183474.19201509634, 400333.1152316048], [1459185.1997100161, 468609.48959865666], [1459185.1997100161, 247761.9996431337], [183474.19201509634, 247761.9996431337]]",0.04771071777173812,17.729733688862638,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.86034919234885
4899.851619383628,2.2228426813678928,3.9035278213032916,12711.144261560905,7238.291946946733,3256.322189428374,20.25671470243106,1.9389763745108017,0.0007763168991840602,0.001846425223888503,0.6674744451295052,0.6962038099341394,34.07377530233509,-7.146599403393893,-1.5304760433552929,183423.39775720664,10.715081675355918,-12.245557718711211,1457731.524486026,"[0.001752832019765275, 0.001619792184701215]","[-3.371636574475039, -7.52676630864684]","[[183423.39775720664, 400341.5189404887], [1457731.524486026, 468596.3349129426], [1457731.524486026, 247731.83786599367], [183423.39775720664, 247731.83786599367]]",0.047708313956081154,17.737827598679324,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.839515859015517
4900.351619383628,2.22418981377074,3.905039071998822,12711.344217212418,7239.989614953075,3255.113196781928,20.25223994312078,1.9389755090046357,0.0007763265654656924,0.0018466934154682693,0.6670927235399534,0.6957846475880086,34.05300103271367,-7.153232649126018,-1.521827603711813,183371.58059918834,10.730746203825959,-12.252573807537772,1456273.1554122954,"[0.001752359065562988, 0.0016190229518172935]","[-3.3768969078208886, -7.534300327000404]","[[183371.58059918834, 400350.196283778], [1456273.1554122954, 468583.6583399569], [1456273.1554122954, 247701.67447966806], [183371.58059918834, 247701.67447966806]]",0.047705525979348434,17.745967185800694,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.818682525682185
4900.851619383628,2.2255501737941747,3.906553823130309,12711.532281537116,7241.715885459473,3253.8991799558535,20.247762726715436,1.9389746276107498,0.0007763364819015207,0.0018469620480246216,0.6667102878668729,0.6953653200677958,34.03222666006815,-7.159732616007806,-1.5131703891323696,183319.66799342074,10.746433979797416,-12.259604368929786,1454806.2690531584,"[0.0017518871398115776, 0.0016182531927381814]","[-3.3821565453509055, -7.541846109592763]","[[183319.66799342074, 400358.8831581348], [1454806.2690531584, 468570.77397432015], [1454806.2690531584, 247671.50985885627], [183319.66799342074, 247671.50985885627]]",0.047702814582934384,17.754159726172446,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.79784919234885
4901.351619383628,2.22694852553562,3.9080611432095163,12711.716502198833,7243.576106987448,3252.6913055815876,20.243288856340236,1.9389737308790296,0.0007763466406555832,0.001847231112285308,0.6663271545891148,0.694946283966899,34.01145205646242,-7.165938936220085,-1.504601275629227,183268.43174240377,10.761943576373369,-12.266544852002596,1453332.2795898344,"[0.0017514201756614108, 0.0016174898313774761]","[-3.387387185449046, -7.549352226427775]","[[183268.43174240377, 400367.47726692155], [1453332.2795898344, 468557.39255818614], [1453332.2795898344, 247641.34512860823], [183268.43174240377, 247641.34512860823]]",0.04770047435442804,17.762402881608793,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.777015859015517
4901.851619383628,2.2283549501178284,3.9095832960927908,12711.915458319561,7245.442184422876,3251.475795649055,20.238806072180882,1.9389728186676456,0.0007763570439550489,0.0018475006300139813,0.6659433291996292,0.6945265498785831,33.99067724233271,-7.172187521972513,-1.4956975606277183,183216.7480659214,10.777849914424394,-12.273547475052112,1451855.4114749238,"[0.001750945438377699, 0.0016167182837045003]","[-3.392679962506378, -7.556925051341673]","[[183216.7480659214, 400376.3650796986], [1451855.4114749238, 468544.42680700833], [1451855.4114749238, 247611.18047742537], [183216.7480659214, 247611.18047742537]]",0.04769793526851061,17.770690678495562,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.756182525682185
4902.351619383628,2.2297649022442108,3.91110322568027,12712.114308631082,7247.32247734829,3250.2630524204656,20.234315630784508,1.938971891214925,0.000776367688147536,0.0018477705870206154,0.6655587842336649,0.6941062056491483,33.969902181466125,-7.1783985490589455,-1.4869119142466047,183165.49645212374,10.793581163404554,-12.280493077651158,1450371.8229355963,"[0.0017504768920726726, 0.0016159541368075416]","[-3.397935101150323, -7.564451124882848]","[[183165.49645212374, 400385.14137626946], [1450371.8229355963, 468531.00425957463], [1450371.8229355963, 247581.0150819185], [183165.49645212374, 247581.0150819185]]",0.047695676815866346,17.779030011799872,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.73534919234885
4902.851619383628,2.2311953806548837,3.912617177428104,12712.310228305989,7249.2775481532135,3249.055466413461,20.229817327463874,1.9389709486560445,0.0007763785711281297,0.0018480409726699056,0.665173538916548,0.6936852409587625,33.949126814095564,-7.184584216729756,-1.478335222888461,183114.79516397163,10.809030367225262,-12.287365590113723,1448884.0745634905,"[0.0017500132096558423, 0.0016151966481981574]","[-3.403161754640202, -7.571935351314796]","[[183114.79516397163, 400393.7263732309], [1448884.0745634905, 468517.05040034675], [1448884.0745634905, 247550.85066131203], [183114.79516397163, 247550.85066131203]]",0.04769373063945333,17.78741489085708,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.714515859015517
4903.351619383628,2.2326142126627833,3.9141488749239706,12712.518546947187,7251.167621263467,3247.83725738948,20.2253095299889,1.9389699906940019,0.0007763896974520696,0.0018483118033170785,0.6647876069806538,0.693263560864228,33.92835119338247,-7.190833329512477,-1.4696058848793427,183063.4171093288,10.824725465108315,-12.294331349987658,1447394.9584718114,"[0.0017495422462242066, 0.0016144304922626252]","[-3.4084472357973152, -7.579490259909944]","[[183063.4171093288, 400402.4577362071], [1447394.9584718114, 468503.39729791065], [1447394.9584718114, 247520.6859456998], [183063.4171093288, 247520.6859456998]]",0.047691519064090804,17.795838245901827,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.693682525682185
4903.851619383628,2.234015535316096,3.915701323470708,12712.7183042236,7252.956199059618,3246.6006097103436,20.220792403580823,1.9389690168437155,0.0007764010746513924,0.0018485830883318642,0.664400969200656,0.6928411884020348,33.90757532709034,-7.197148405039779,-1.460590656667705,183010.94881285325,10.840855838520156,-12.30144649518786,1445898.0715232752,"[0.001749063814041658, 0.0016136491966095296]","[-3.413792974964028, -7.58716548141656]","[[183010.94881285325, 400411.45882730087], [1445898.0715232752, 468490.1510613529], [1445898.0715232752, 247490.5178320468], [183010.94881285325, 247490.5178320468]]",0.0476889391257495,17.80430507548535,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.67284919234885
4904.351619383628,2.2354665226972448,3.917242205752009,12712.90386827461,7254.918003810395,3245.370901397725,20.216268495766446,1.9389680271548904,0.0007764127019318447,0.001848854809577617,0.6640136063512295,0.6924182659315052,33.88679893581849,-7.203396863358921,-1.4516649509689046,182959.28449403855,10.856789216183074,-12.308454167151979,1444391.4795602392,"[0.0017485933632104672, 0.0016128769421819291]","[-3.419088203142958, -7.594782079304942]","[[182959.28449403855, 400420.36256567785], [1444391.4795602392, 468476.303104526], [1444391.4795602392, 247460.34900174255], [182959.28449403855, 247460.34900174255]]",0.047686812873377005,17.812823371778368,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.652015859015517
4904.851619383628,2.2369207421627944,3.918802214036708,12713.101776922089,7256.860517267564,3244.129476957319,20.21173548395431,1.9389670212624166,0.0007764245847648188,0.001849126997403113,0.6636255486436003,0.691994659523328,33.866021956972986,-7.209710925341341,-1.4421659687647548,182906.88242352946,10.873397512828262,-12.315563481593017,1442881.258869719,"[0.0017481122226356885, 0.0016120924242810628]","[-3.424466828012137, -7.6024958239998295]","[[182906.88242352946, 400429.76893254474], [1442881.258869719, 468463.2097103202], [1442881.258869719, 247430.17971486627], [182906.88242352946, 247430.17971486627]]",0.04768433640676719,17.821386826353223,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.631182525682185
4905.351619383628,2.238355476027495,3.9203741099660148,12713.289849196699,7258.710815361672,3242.8766981391245,20.207194113665032,1.9389659989787373,0.0007764367260830429,0.0018493996529286068,0.6632367493876915,0.6915704070272463,33.84524439636965,-7.216033518301009,-1.4323344389865724,182853.8967233722,10.890419150773084,-12.322753589759657,1441363.1735254047,"[0.0017476293368478618, 0.0016113035283688566]","[-3.4298649961406755, -7.610250139643223]","[[182853.8967233722, 400439.4707995125], [1441363.1735254047, 468450.4359277664], [1441363.1735254047, 247400.0083087706], [182853.8967233722, 247400.0083087706]]",0.04768167444799182,17.830008131448025,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.61034919234885
4905.851619383628,2.240123715104156,3.9219510280664274,12713.468377552128,7261.626116688703,3241.618339079576,20.20264540651055,1.9389649602683046,0.0007764491261204031,0.0018496727781445814,0.6628472085835032,0.6911456262751943,33.824466091784416,-7.222337339019754,-1.422314406997998,182800.7669779099,10.907650467665178,-12.329964874663176,1439836.7210626048,"[0.0017471449351063903, 0.0016105116338171047]","[-3.435281007952113, -7.61803456241687]","[[182800.7669779099, 400449.3349744589], [1439836.7210626048, 468437.6786975718], [1439836.7210626048, 247369.8356459937], [182800.7669779099, 247369.8356459937]]",0.047679030868604255,17.838692417585595,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.589515859015517
4906.351619383628,2.2425086138955734,3.923519971551024,12713.642517057418,7266.549696501142,3240.3664590068424,20.198092161493374,1.9389639064049915,0.0007764617641512135,0.001849946363270184,0.6624569207380856,0.6907206352935258,33.80368698517219,-7.228518824152334,-1.4126858518039285,182748.27248766748,10.9244056885791,-12.337091540383028,1438307.5046305088,"[0.0017466643718479181, 0.0016097253608622234]","[-3.440676306252459, -7.625785042571893]","[[182748.27248766748, 400458.85167971096], [1438307.5046305088, 468424.18495495315], [1438307.5046305088, 247339.6648670083], [182748.27248766748, 247339.6648670083]]",0.0476767537633368,17.847439829939244,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.568682525682185
4906.851619383628,2.245126063521045,3.925096687510364,12713.824380855576,7272.212828620363,3239.111133570517,20.193530434773436,1.9389628380001391,0.0007764746303724846,0.0018502203997527067,0.6620659050767636,0.6902950679375287,33.782907155941245,-7.234690448975331,-1.4037280699636199,182695.80191570084,10.940488482904982,-12.344216552868602,1436772.7095282855,"[0.0017461840873465363, 0.0016089401454743467]","[-3.44607645439305, -7.633535120117228]","[[182695.80191570084, 400467.8017425536], [1436772.7095282855, 468409.71957060194], [1436772.7095282855, 247309.49188959572], [182695.80191570084, 247309.49188959572]]",0.04767470859106836,17.85623655067657,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.54784919234885
4907.351619383628,2.247946540278491,3.9267086245983718,12714.003490797359,7278.462165791539,3237.8270725645607,20.18895710802416,1.9389617547054327,0.0007764877299599874,0.0018504949029986434,0.6616741670924877,0.6898687191425231,33.762126601344676,-7.240997584665071,-1.395151824737809,182641.54543709758,10.956433926733837,-12.351585751471646,1435231.4029611489,"[0.001745689046407961, 0.00160813475415349]","[-3.4515899540372095, -7.641442162822738]","[[182641.54543709758, 400476.47724515985], [1435231.4029611489, 468395.09131922043], [1435231.4029611489, 247279.31553196645], [182641.54543709758, 247279.31553196645]]",0.04767216052191426,17.8650672472045,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.527015859015517
4907.851619383628,2.250942320181199,3.92831670921893,12714.152834871706,7285.26409647729,3236.539662149509,20.18437513361554,1.9389606566785353,0.0007765010604197295,0.0018507698445198663,0.6612816875599323,0.6894417316582347,33.74134509463477,-7.247286392831238,-1.3873494618131872,182587.5043445073,10.971577929732746,-12.358927391545933,1433677.5063354038,"[0.001745199174910328, 0.0016073328519524877]","[-3.45707315856671, -7.64933218955981]","[[182587.5043445073, 400484.4941253542], [1433677.5063354038, 468379.13791758486], [1433677.5063354038, 247249.1366564084], [182587.5043445073, 247249.1366564084]]",0.04767002934802752,17.873930235807777,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.506182525682185
4908.351619383628,2.2539789412831053,3.9299569170396267,12714.297593500929,7292.130584104466,3235.2256937916777,20.179782007711953,1.9389595431115294,0.0007765146340421636,0.0018510452557984223,0.6608885076762241,0.6890139685603202,33.72056253006775,-7.253721272613726,-1.379381996585039,182531.7683812253,10.98711906171917,-12.366501058304209,1432117.6298917152,"[0.0017446912586970222, 0.0016065073076159922]","[-3.4626935599767497, -7.6574047938794045]","[[182531.7683812253, 400492.6949064175], [1432117.6298917152, 468363.6539865196], [1432117.6298917152, 247218.9563042758], [182531.7683812253, 247218.9563042758]]",0.04766730480371475,17.882810537616198,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.48534919234885
4908.851619383628,2.257124174149127,3.9315900696691566,12714.418202750512,7299.342041548298,3233.912482595224,20.17518156153269,1.9389584141723741,0.0007765284482215487,0.001851321116442649,0.6604945807512862,0.6885856166348973,33.69977880010629,-7.2600950895052865,-1.3715711731754823,182476.45561691295,11.002447827054596,-12.374019000230078,1430546.3491139777,"[0.0017441908846259765, 0.0016056887765377448]","[-3.46826661680834, -7.665434346732494]","[[182476.45561691295, 400500.7519449037], [1430546.3491139777, 468347.545433486], [1430546.3491139777, 247188.7742851737], [182476.45561691295, 247188.7742851737]]",0.047664927350464216,17.891720284099392,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.464515859015517
4909.351619383628,2.2603163105195683,3.933252605891656,12714.535196318398,7306.642660546484,3232.575293352168,20.170571068003074,1.9389572690814858,0.0007765425147318844,0.001851597462451679,0.6600999342498699,0.688156570281788,33.678993896013026,-7.266584528150379,-1.3631651956416135,182419.53047332587,11.018592750217124,-12.381757945858737,1428971.6039244512,"[0.001743672778879407, 0.0016048471617725688]","[-3.4739749309693786, -7.673642744981237]","[[182419.53047332587, 400509.35320360994], [1428971.6039244512, 468332.4537568317], [1428971.6039244512, 247158.59198372456], [182419.53047332587, 247158.59198372456]]",0.04766186250679471,17.90065694112543,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.443682525682185
4909.851619383628,2.2626997854525355,3.934899167973377,12714.631615354798,7311.3421716950015,3231.2471228845534,20.165953955737884,1.9389561081690159,0.0007765568284995286,0.0018518742720385639,0.6597045214818977,0.6877269567816058,33.65820783526243,-7.272974615284268,-1.3547389259386478,182363.5125560911,11.034636465538938,-12.389375391477586,1427389.1627934908,"[0.0017431657318919154, 0.0016040178733431989]","[-3.4796105930459724, -7.681768689925628]","[[182363.5125560911, 400517.9469844243], [1427389.1627934908, 468316.9085642112], [1427389.1627934908, 247128.40901761674], [182363.5125560911, 247128.40901761674]]",0.04765924208266774,17.909639399125762,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.42284919234885
4910.351619383628,2.2636172242451664,3.9365630493964807,12714.74175946239,7311.278414037051,3229.9093396742883,20.161327400807437,1.9389549310272962,0.0007765713956697961,0.001852151568358563,0.6593083699121213,0.6872966357965098,33.63742056870359,-7.279419048685,-1.3458837281617093,182306.96788873602,11.051182586664481,-12.39706631482619,1425801.6289610662,"[0.0017426501256418763, 0.0016031792908247967]","[-3.4853154075725694, -7.689971082631416]","[[182306.96788873602, 400526.9159149528], [1425801.6289610662, 468301.84662359173], [1425801.6289610662, 247098.22398990727], [182306.96788873602, 247098.22398990727]]",0.04765640194542595,17.918664444578027,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.402015859015517
4910.851619383628,2.264482987049042,3.938245316631458,12714.839446056298,7311.006627002602,3228.554450978645,20.15653301659013,1.938954334226681,0.0007765788078402189,0.0018522904645255369,0.658911446582839,0.6868697948439183,33.61663222025686,-7.285900361348666,-1.3366202980967614,182249.44982685617,11.068271243342508,-12.40489154143927,1424205.5843656615,"[0.0017421287830913994, 0.0016023307401309525]","[-3.4910691810120484, -7.698267390534052]","[[182249.44982685617, 400536.2543922395], [1424205.5843656615, 468287.2759213576], [1424205.5843656615, 247068.03515304351], [182249.44982685617, 247068.03515304351]]",0.04765322172435544,17.927741786873813,0.25,3.0,0.4,0.0018745003281080154,1000.0,30.381182525682185
4911.101619383628,2.2648594033017733,3.9390711210839164,12714.875554701892,7310.709702025952,3227.8867692043937,20.154132428477418,1.938954033868323,0.0007765825445669748,0.0018523599669306005,0.6587126017849199,0.686656101190527,33.606237598200096,-7.289073109290965,-1.3321018510404201,182221.75144733922,11.076558690439128,-12.408660541479549,1423394.7562001399,"[0.0017418777665862315, 0.0016019128694318768]","[-3.4938794423725543, -7.7023734100163646]","[[182221.75144733922, 400540.79976598226], [1423394.7562001399, 468279.22676177113], [1423394.7562001399, 247052.9324014848], [182221.75144733922, 247052.9324014848]]",0.047652225071672584,17.93688025086013,0.125,3.0,0.4,0.0018745003281080154,1000.0,30.370765859015517
4911.226619383628,2.2650893587740004,3.939475877217213,12714.89015723619,7310.70916303722,3227.558831053891,20.152955254735378,1.9389537928310483,0.0007765855456970202,0.0018524155893438108,0.6586130914987571,0.6865485580697571,33.60104011909766,-7.290631469048793,-1.3300008828881005,182208.36309491465,11.080481611139703,-12.410482494027804,1422988.6915090135,"[0.001741757174664811, 0.0016017104197136242]","[-3.4952496522073093, -7.704377430051581]","[[182208.36309491465, 400542.9267548996], [1422988.6915090135, 468274.8708706915], [1422988.6915090135, 247045.38205600565], [182208.36309491465, 247045.38205600565]]",0.04765194434012086,17.94146136699857,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.365557525682185
4911.326619383628,2.265357292779321,3.9398038695057696,12714.905263639886,7310.973926628001,3227.293968122051,20.152025659474827,1.938953551193,0.0007765885562311607,0.0018524712282590118,0.6585334547064856,0.6864621413068521,33.59688206063214,-7.2918823847121015,-1.3283924227973216,182197.38151877688,11.083584575742691,-12.411976998540013,1422667.8447405281,"[0.0017416603605095525, 0.0016015490308367312]","[-3.4963486108501765, -7.705975703803644]","[[182197.38151877688, 400544.5745710312], [1422667.8447405281, 468271.4760739245], [1422667.8447405281, 247039.3453475438], [182197.38151877688, 247039.3453475438]]",0.04765158152088473,17.94146136699857,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.3613908590155
4911.426619383628,2.2655103124780456,3.9401258988962384,12714.922364278087,7310.880027132942,3227.034539134895,20.15109567065247,1.9389533089502258,0.0007765915762236383,0.0018525268842634948,0.658453790449463,0.686375692088682,33.592723939030066,-7.293133939716941,-1.3267822481847702,182186.87974563407,11.086624023175034,-12.413406271359804,1422343.521177137,"[0.0017415630224471232, 0.0016013883458313065]","[-3.4974516437011993, -7.707568553882824]","[[182186.87974563407, 400546.21106063854], [1422343.521177137, 468267.8622749792], [1422343.521177137, 247033.30584293284], [182186.87974563407, 247033.30584293284]]",0.04765144501455308,17.945589447535106,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.35722419234882
4911.526619383629,2.2657687583823747,3.9404549557754747,12714.942877285732,7311.115254279293,3226.7702638370733,20.15016512335785,1.9389530660988763,0.0007765946057331512,0.0018525825577402687,0.6583740959812142,0.6862891989488538,33.58856575580984,-7.294391862958801,-1.3251761050943855,182175.94584587126,11.089718318964174,-12.41489442405856,1422022.703991635,"[0.0017414649608364448, 0.001601227291280727]","[-3.498560207960984, -7.709164301173943]","[[182175.94584587126, 400547.85562338925], [1422022.703991635, 468264.4498334703], [1422022.703991635, 247027.2693639809], [182175.94584587126, 247027.2693639809]]",0.04765110090779936,17.945589447535106,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.35305752568214
4911.626619383629,2.2659440608235757,3.940779502219504,12714.965176269057,7311.091576810745,3226.510178787675,20.149234197143805,1.938952822637724,0.0007765976447769762,0.001852638248946629,0.6582943740482144,0.6862026739299665,33.58440751170974,-7.295650447957769,-1.3235580464523196,182165.3909126374,11.092773017277636,-12.416331063729956,1421698.8448875214,"[0.0017413667680781927, 0.0016010666231505177]","[-3.499669993673837, -7.710757315806489]","[[182165.3909126374, 400549.5001399898], [1421698.8448875214, 468260.86892521195], [1421698.8448875214, 247021.23043221026], [182165.3909126374, 247021.23043221026]]",0.04765093715683166,17.949262040220614,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.348890859015455
4911.726619383629,2.266215267950674,3.9411103684208935,12714.990553089003,7311.367363407362,3226.245744085464,20.14830277257587,1.9389525785647967,0.0007766006933893841,0.0018526939580342696,0.6582146273969386,0.6861161091450749,33.580249207480335,-7.296915510455851,-1.3219438244691446,182154.44756746443,11.095876814445091,-12.417820638914236,1421378.1639687691,"[0.001741268108541204, 0.0016009054339390686]","[-3.50078342458943, -7.71235446917627]","[[182154.44756746443, 400551.1517310591], [1421378.1639687691, 468257.46930782543], [1421378.1639687691, 247015.19423226523], [182154.44756746443, 247015.19423226523]]",0.04765058652654535,17.949262040220614,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.344724192348774
4911.82661938363,2.266395951905492,3.941436504481503,12715.017032172833,7311.360489344433,3225.985504958806,20.14737091824599,1.9389523338806585,0.0007766037515620175,0.0018527496851096432,0.6581348477879614,0.6860295076276424,33.57609084962593,-7.2981805930527175,-1.320319863278712,182143.89018307955,11.098937881079394,-12.419257744358106,1421054.1930369213,"[0.0017411695346913967, 0.0016007446445603234]","[-3.501896533890472, -7.713948896031455]","[[182143.89018307955, 400552.8012561009], [1421054.1930369213, 468253.89035811595], [1421054.1930369213, 247009.1553848552], [182143.89018307955, 247009.1553848552]]",0.047650422581795464,17.9529383093304,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.340557525682094
4911.92661938363,2.2666653763721176,3.941769240932242,12715.045776612542,7311.628930875203,3225.7204822079816,20.146438563132186,1.9389520885843106,0.0007766068193140929,0.0018528054302362148,0.6580550407142332,0.6859428671824792,33.57193244477287,-7.299451530845525,-1.3187016524179285,182132.91703328406,11.102049861506202,-12.420751513924131,1420733.2567967384,"[0.001741070575109932, 0.0016005832630619657]","[-3.503012716526584, -7.715548056704668]","[[182132.91703328406, 400554.4569687966], [1420733.2567967384, 468250.49416855606], [1420733.2567967384, 247003.11917405025], [182132.91703328406, 247003.11917405025]]",0.04765006366162071,17.9529383093304,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.33639085901541
4912.0266193836305,2.2668379311443188,3.9420978287312045,12715.074712088972,7311.592686672143,3225.4589471163426,20.145505883159657,1.9389518426761307,0.0007766098966384837,0.0018528611934926762,0.6579752061757536,0.6858562016366611,33.5677739978525,-7.300722227011052,-1.3170747960965627,182122.28305339228,11.105124383261568,-12.422199179358131,1420408.8865732527,"[0.0017409716207194802, 0.0016004220471776578]","[-3.5041291349954236, -7.71714624231959]","[[182122.28305339228, 400556.1109377178], [1420408.8865732527, 468246.9263092093], [1420408.8865732527, 246997.0808534703], [182122.28305339228, 246997.0808534703]]",0.04764987582753756,17.956618608088988,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.33222419234873
4912.126619383631,2.2670956663269113,3.942433617630225,12715.104797299757,7311.818480326921,3225.191856227813,20.144572705976625,1.938951596153868,0.0007766129835712063,0.0018529169749538356,0.6578953414260482,0.6857695012294308,33.563615495634735,-7.301999055131705,-1.3154538200359411,182111.18104637816,11.10825681027751,-12.423710630313451,1420087.428352186,"[0.0017408720752124425, 0.0016002598500877011]","[-3.505250131674763, -7.7187521044037215]","[[182111.18104637816, 400557.77237284096], [1420087.428352186, 468243.55205702654], [1420087.428352186, 246991.04736687327], [182111.18104637816, 246991.04736687327]]",0.04764947484207472,17.956618608088988,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.32805752568205
4912.226619383631,2.2672558638566667,3.942765404458574,12715.133567008408,7311.736353098927,3224.9277506163135,20.1436392327708,1.9389513490160049,0.0007766160801318908,0.001852972774731757,0.6578154492115913,0.6856827819392053,33.55945693478782,-7.303276245345136,-1.3138232672659456,182100.37909660235,11.111358032477028,-12.425181299742974,1419762.6611716393,"[0.0017407722798138444, 0.0016000973784773213]","[-3.5063732152965366, -7.720360294960344]","[[182100.37909660235, 400559.43388895696], [1419762.6611716393, 468240.02102883917], [1419762.6611716393, 246985.0131582702], [182100.37909660235, 246985.0131582702]]",0.0476492283370863,17.96030343395199,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.323890859015364
4912.326619383632,2.26750328213815,3.943104174781895,12715.162149344182,7311.922441955638,3224.657930841377,20.142705281611505,1.9389511012582246,0.0007766191863865416,0.0018530285929375869,0.6577355267859086,0.6855960323892052,33.555298320295265,-7.304560245247875,-1.3121968493171607,182089.08971422096,11.11452155572249,-12.42671840503965,1419441.1118206866,"[0.0017406716612570709, 0.0015999335315795365]","[-3.507502562180942, -7.72197912114935]","[[182089.08971422096, 400561.1048570531], [1419441.1118206866, 468236.69880718587], [1419441.1118206866, 246978.9832449912], [182089.08971422096, 246978.9832449912]]",0.0476487569982391,17.96030343395199,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.319724192348684
4912.426619383632,2.267656478939642,3.9434389063945616,12715.18920558844,7311.81130668468,3224.3910727182492,20.14177097550863,1.9389508528772674,0.0007766223023807416,0.0018530844297106408,0.6576555714025244,0.6855092604440703,33.551139663039294,-7.305845164927407,-1.310558670192961,182078.10186981896,11.117655855558496,-12.428214525751457,1419116.1247799974,"[0.0017405706399307272, 0.0015997691490025655]","[-3.508635134075852, -7.723602264960639]","[[182078.10186981896, 400562.77770821704], [1419116.1247799974, 468233.2186329313], [1419116.1247799974, 246972.95171116252], [182078.10186981896, 246972.95171116252]]",0.04764844189955105,17.963993459231848,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.315557525682003
4912.526619383632,2.2679009196532225,3.943780578093233,12715.216293978468,7311.9815252616445,3224.118594378319,20.140836260801123,1.938950603867613,0.0007766254281990339,0.0018531402851749037,0.6575755913008644,0.6854224643146468,33.54698097209632,-7.307137082568927,-1.3089222298602294,182066.641088789,11.120852887288606,-12.429775117148836,1418794.0364046993,"[0.0017404687392784906, 0.0015996032707879975]","[-3.5097743518982156, -7.725236831327888]","[[182066.641088789, 400564.4616444696], [1418794.0364046993, 468229.9379216742], [1418794.0364046993, 246966.92361674435], [182066.641088789, 246966.92361674435]]",0.04764791104358886,17.963993459231848,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.31139085901532
4912.626619383633,2.2680536818022494,3.944117887131033,12715.241744251109,7311.863305899276,3223.8493138703384,20.13990118989623,1.9389503542253754,0.0007766285638972128,0.001853196159469764,0.657495578241503,0.6853356447941229,33.54282225652673,-7.308429841659924,-1.3072715692105703,182055.50354086346,11.124020198670223,-12.431291767880793,1418468.3181998522,"[0.0017403664601114482, 0.0015994368965353634]","[-3.510916621009005, -7.726875521199693]","[[182055.50354086346, 400566.1489602085], [1418468.3181998522, 468226.49128607474], [1418468.3181998522, 246960.89333705496], [182055.50354086346, 246960.89333705496]]",0.047647546598916284,17.96768938084819,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.307224192348638
4912.726619383633,2.268299489691485,3.9444617260105903,12715.267013657674,7312.032840420376,3223.574697102673,20.138965676848738,1.9389501039449308,0.000776631709562255,0.001853252052708674,0.6574155377173904,0.685248796649871,33.53866352230534,-7.309729215319235,-1.3056202080286425,182043.91469984618,11.12724974196999,-12.432869949998633,1418145.4341220786,"[0.0017402633864562638, 0.0015992691645997372]","[-3.5120649372395625, -7.728524717905665]","[[182043.91469984618, 400567.84884075314], [1418145.4341220786, 468223.2394503602], [1418145.4341220786, 246954.8661442455], [182043.91469984618, 246954.8661442455]]",0.047646974883401624,17.96768938084819,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.303057525681957
4912.826619383633,2.2684539182703376,3.9448008462978397,12715.290455270686,7311.915500696086,3223.3035204309167,20.13802981128331,1.9389498530225564,0.0007766348652481846,0.0018533079650178237,0.6573354642355764,0.6851619238135337,33.534504774555785,-7.31102887349202,-1.3039522433680872,182032.66728419022,11.13044946789097,-12.434401711259056,1417818.8837816438,"[0.0017401600398098552, 0.0015991010870396183]","[-3.513215541405237, -7.7301768216610185]","[[182032.66728419022, 400569.55362632446], [1417818.8837816438, 468219.8185942529], [1417818.8837816438, 246948.8365199839], [182032.66728419022, 246948.8365199839]]",0.047646576431873776,17.97139182967962,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.298890859015273
4912.926619383634,2.268701616626674,3.9451462391311525,12715.313605346886,7312.0870010432645,3223.027192053394,20.13709354540934,1.9389496014530196,0.0007766380310366085,0.0018533638964959404,0.6572553660354864,0.6850750243934214,33.5303460162483,-7.312334439702925,-1.3022812346086994,182020.98109808142,11.133712071225546,-12.435993305834245,1417495.182427826,"[0.0017400560107460725, 0.0015989318261279833]","[-3.5143713685240536, -7.731838119354729]","[[182020.98109808142, 400571.2726181185], [1417495.182427826, 468216.5922827971], [1417495.182427826, 246942.80982721355], [182020.98109808142, 246942.80982721355]]",0.04764597474045668,17.97139182967962,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.294724192348593
4913.026619383634,2.2688574399601906,3.9454867529156474,12715.334883273901,7311.970349458708,3222.7544228547936,20.13615686976072,1.9389493492329866,0.000776641206975908,0.0018534198472592506,0.6571752293847453,0.6849880942111052,33.52618724975031,-7.313639684300729,-1.3005913659011412,182009.64496353336,11.13694593547774,-12.437537301378882,1417167.8083781756,"[0.0017399517996775635, 0.0015987623648249802]","[-3.51552885281119, -7.733501266865329]","[[182009.64496353336, 400572.9981879075], [1417167.8083781756, 468213.1970714169], [1417167.8083781756, 246936.78057199618], [182009.64496353336, 246936.78057199618]]",0.047645549185995936,17.975101385694423,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.290557525681912
4913.1266193836345,2.269106547965377,3.9458334533863306,12715.355888628806,7312.14270633658,3222.4765791157342,20.135219805990786,1.9389490963576048,0.0007766443931419654,0.0018534758173972682,0.6570950680157277,0.6849011375737126,33.52202847614171,-7.3149502183401625,-1.298896390665675,181997.874706948,11.140244113502888,-12.439140504168563,1416843.306517617,"[0.001739846983021545, 0.0015985918427805087]","[-3.5166910049232945, -7.735172694436546]","[[181997.874706948, 400574.73957757215], [1416843.306517617, 468209.9981676996], [1416843.306517617, 246930.75416770077], [181997.874706948, 246930.75416770077]]",0.0476449213958666,17.975101385694423,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.286390859015228
4913.226619383635,2.2692634146248825,3.946175222411485,12715.375068014746,7312.02590326093,3222.202348187786,20.13428241288802,1.9389488428238328,0.0007766475895786401,0.001853531807021848,0.6570148736890091,0.6848141564654076,33.51786969622424,-7.31625986736162,-1.2971805165163914,181986.45853455272,11.143515038528847,-12.440695555045238,1416515.1227833116,"[0.001739742040270499, 0.0015984212120977522]","[-3.517854382585502, -7.736845259322398]","[[181986.45853455272, 400576.4891568991], [1416515.1227833116, 468206.63140154], [1416515.1227833116, 246924.72511807675], [181986.45853455272, 246924.72511807675]]",0.047644470959886484,17.978818621414554,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.282224192348547
4913.326619383635,2.269513856411669,3.946523149129396,12715.394052336891,7312.199092986222,3221.923088210419,20.133344576680923,1.938948588627104,0.0007766507963573677,0.0018535878162190774,0.656934649151064,0.6847271436995962,33.51371091002255,-7.317574354530649,-1.2954576790731949,181974.61072963593,11.146851801929358,-12.442309481002553,1416189.8309294253,"[0.001739636536048135, 0.001598249592359627]","[-3.5190221375273456, -7.738525598121704]","[[181974.61072963593, 400578.2560537139], [1416189.8309294253, 468203.46295843093], [1416189.8309294253, 246918.69887569928], [181974.61072963593, 246918.69887569928]]",0.047643818565317866,17.978818621414554,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.278057525681866
4913.426619383636,2.2696719279511375,3.946866106305051,12715.411289511923,7312.082872549218,3221.6474912080935,20.132406422752286,1.9389483337645956,0.0007766540135185333,0.001853643845100033,0.656854391655418,0.6846401070996558,33.50955211752728,-7.318887545358204,-1.2937121626757744,181963.12090438124,11.15016255795075,-12.443874720626525,1415860.8447295253,"[0.0017395309404035476, 0.001598077921667757]","[-3.5201908677371714, -7.740206643667173]","[[181963.12090438124, 400580.03253723093], [1415860.8447295253, 468200.1273371468], [1415860.8447295253, 246912.66993256845], [181963.12090438124, 246912.66993256845]]",0.047643344788864485,17.982544118256,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.273890859015182
4913.526619383636,2.2699240461354573,3.9472151881882898,12715.428428209088,7312.258230176168,3221.366918697248,20.131467870230175,1.9389480782319932,0.0007766572411296313,0.001853699893748317,0.6567741066950207,0.6845530422907988,33.50539331820863,-7.32020516424312,-1.29195815461469,181951.2025448955,11.153540265505796,-12.445498420120487,1415534.7700642052,"[0.001739424817128349, 0.0015979053168226896]","[-3.5213637177617496, -7.741895041517597]","[[181951.2025448955, 400581.8275428293], [1415534.7700642052, 468196.99150240934], [1415534.7700642052, 246906.6437766991], [181951.2025448955, 246906.6437766991]]",0.047642669632849875,17.982544118256,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.2697241923485
4913.626619383636,2.270083723999184,3.9475592501498515,12715.443909361798,7312.144146024164,3221.090072018327,20.13052900952033,1.9389478220266938,0.0007766604792276008,0.0018537559622741591,0.6566937887769222,0.6844659541362125,33.501234511680536,-7.321521136779964,-1.2901800287974083,181939.64699505173,11.156892742515254,-12.447072771312662,1415204.9889566926,"[0.0017393186333760702, 0.0015977327120334302]","[-3.522537319604209, -7.743583765319835]","[[181939.64699505173, 400583.63321970904], [1415204.9889566926, 468193.6885284839], [1415204.9889566926, 246900.6148825534], [181939.64699505173, 246900.6148825534]]",0.047642174781659635,17.986278458856383,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.26555752568182
4913.726619383637,2.270337921936254,3.9479093963357625,12715.459396293641,7312.32324861361,3220.8083113800553,20.129589691046696,1.9389475651446517,0.0007766637278758053,0.0018538120507575874,0.6566134379011223,0.684378832332812,33.49707569714758,-7.322841229887901,-1.2883922678217345,181927.66656043954,11.160312824092557,-12.448705091914292,1414878.1413394017,"[0.0017392119539603383, 0.0015975592243923289]","[-3.5237148384860664, -7.745279487438923]","[[181927.66656043954, 400585.4582841921], [1414878.1413394017, 468190.5862625712], [1414878.1413394017, 246894.58877101465], [181927.66656043954, 246894.58877101465]]",0.04764147939206779,17.986278458856383,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.261390859015137
4913.826619383637,2.27049953157189,3.9482544702100975,12715.473320245621,7312.212633497322,3220.530342252483,20.128650072130178,1.9389473075835106,0.0007766669871073712,0.001853868159306915,0.656533054067621,0.684291687513461,33.49291687409061,-7.324159362247052,-1.28657932869271,181916.0539812019,11.163708043883275,-12.450287372575986,1414547.5761451724,"[0.0017391052458413884, 0.0015973857886168168]","[-3.524892879536044, -7.746975148475099]","[[181916.0539812019, 400587.2947798642], [1414547.5761451724, 468187.3164175141], [1414547.5761451724, 246888.5598941554], [181916.0539812019, 246888.5598941554]]",0.047640966145176565,17.99002221087549,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.257224192348456
4913.926619383637,2.270756062735581,3.948605594768099,12715.487357360505,7312.396569974408,3220.2475157834256,20.127710070047446,1.9389470493395147,0.0007766702569812288,0.0018539242879975605,0.656452642769369,0.684204515082854,33.48875804161207,-7.325481273773333,-1.2847560077891558,181904.0198106834,11.167171172720884,-12.45192718051004,1414219.9679451718,"[0.0017389980755623607, 0.0015972115236711933]","[-3.5260745684518633, -7.748677381174083]","[[181904.0198106834, 400589.15120358655], [1414219.9679451718, 468184.2478722057], [1414219.9679451718, 246882.53380381432], [181904.0198106834, 246882.53380381432]]",0.04764025313212427,17.99002221087549,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.253057525681776
4914.026619383638,2.2709197692015124,3.948951604313893,12715.499926105664,7312.2902103761635,3219.9685385394605,20.126769740101746,1.9389467904105635,0.0007766735375265641,0.001853980436935202,0.65637219576694,0.684117316986771,33.484599199189404,-7.326800963971166,-1.2829068181216599,181892.35801841118,11.170609509721487,-12.453516327843147,1413888.6306120693,"[0.0017388909066210427, 0.0015970373595513357]","[-3.5272565760555654, -7.750379200412577]","[[181892.35801841118, 400591.019520633], [1413888.6306120693, 468181.0110034202], [1413888.6306120693, 246876.50492604135], [181892.35801841118, 246876.50492604135]]",0.04763972398723369,17.99377591375996,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.24889085901509
4914.126619383638,2.2711787475801155,3.9493036446482996,12715.512712687674,7312.479575171494,3219.6847487071454,20.125828964832483,1.9389465307931821,0.0007766768287980161,0.0018540366061900622,0.6562917158068101,0.684030085655072,33.48044034590782,-7.328124209352711,-1.2810468691116625,181880.2771112882,11.174115802379845,-12.455162671491507,1413560.2738050418,"[0.0017387833038963242, 0.0015968624117470992]","[-3.528442054503016, -7.752087280280568]","[[181880.2771112882, 400592.90801681596], [1413560.2738050418, 468177.97581475496], [1413560.2738050418, 246870.47884281317], [181880.2771112882, 246870.47884281317]]",0.04763899561857552,17.99377591375996,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.24472419234841
4914.2266193836385,2.271344611946762,3.94965053890501,12715.524119496804,7312.377870500194,3219.4048547449515,20.12488796852483,1.9389462704855125,0.0007766801308210317,0.0018540927958651525,0.6562112083819287,0.6839428375709443,33.47628148130133,-7.329444946928023,-1.279160696468523,181868.57238624978,11.17759713516341,-12.456757831631933,1413228.1747201,"[0.0017386757302464662, 0.001596687610075852]","[-3.529627609632758, -7.753794566868166]","[[181868.57238624978, 400594.8086046001], [1413228.1747201, 468174.77131693374], [1413228.1747201, 246864.44995185337], [181868.57238624978, 246864.44995185337]]",0.04763845266457058,17.997540070381188,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.24055752568173
