t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4914.326619383639,2.2716060896909602,3.9500034556332335,12715.535840324665,7312.573007340472,3219.1201813230336,20.123946531223957,1.9389460094843383,0.0007766834436462918,0.001854149006025541,0.6561306679993464,0.683855556391866,33.47212260447526,-7.330769031018366,-1.2772637093262915,181856.45023886827,11.181146254518296,-12.458409963844588,1412899.0789093913,"[0.0017385677471528538, 0.0015965120639448922]","[-3.530816460212856, -7.755507822421263]","[[181856.45023886827, 400596.7293716805], [1412899.0789093913, 468171.7686931466], [1412899.0789093913, 246858.42386539772], [181856.45023886827, 246858.42386539772]]",0.047637710812259045,17.997540070381188,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.236390859015046
4914.426619383639,2.27177412769192,3.9503511982642756,12715.546284533353,7312.476187272776,3218.839451570881,20.123004775375005,1.9389457477880112,0.0007766867672959922,0.0018542052367714183,0.6560500919125875,0.6837682499298285,33.46796371506446,-7.332090475165861,-1.2753404260771504,181844.70761225309,11.18467002676715,-12.460010452844301,1412566.250087816,"[0.0017384598137235934, 0.0015963366976685892]","[-3.5320052799175388, -7.757220073292114]","[[181844.70761225309, 400598.66220300907], [1412566.250087816, 468168.59614826075], [1412566.250087816, 246852.3949695833], [181844.70761225309, 246852.3949695833]]",0.04763715551622316,18.00131514164561,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.232224192348365
4914.52661938364,2.272038085723025,3.9507049661327924,12715.55720208925,7312.677228999999,3218.5539824139455,20.12206258168468,1.9389454853935428,0.0007766901018173499,0.001854261488162669,0.6559694828681274,0.6836809104685606,33.463804812300964,-7.333415103666923,-1.2734065369111818,181832.54887136465,11.188261205069807,-12.461667741980989,1412236.4824227358,"[0.0017383514908748247, 0.001596160619161811]","[-3.5331972509229357, -7.758938053723634]","[[181832.54887136465, 400600.6150017168], [1412236.4824227358, 468165.62637550157], [1412236.4824227358, 246846.3689122241], [181832.54887136465, 246846.3689122241]]",0.04763640110423701,18.00131514164561,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.228057525681685
4914.62661938364,2.2722082788744364,3.9510535590813567,12715.566984012083,7312.585400227366,3218.2724921017084,20.12112017419006,1.9389452222995673,0.0007766934472281551,0.0018543177602967952,0.655888846358916,0.6835935545578502,33.45964589600976,-7.3347368887607045,-1.2714465177284069,181820.77269602308,11.19182645036068,-12.463272968089086,1411902.9681047956,"[0.0017382432377607093, 0.0015959847533850017]","[-3.5343890044525095, -7.760654742410369]","[[181820.77269602308, 400602.5796440907], [1411902.9681047956, 468162.48527654854], [1411902.9681047956, 246840.34002013376], [181820.77269602308, 246840.34002013376]]",0.04763583462667765,18.005101542293424,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.223890859015
4914.72661938364,2.2724747812262662,3.951408193698735,12715.57734387402,7312.792661807409,3217.98627743684,20.120177262774074,1.9389449585035374,0.000776696803568793,0.0018543740532279808,0.655808171399053,0.6835061598866599,33.45548696550907,-7.336061795061283,-1.2694763228390116,181808.58126624124,11.195458560587383,-12.464934883426395,1411572.5212691694,"[0.0017381346111102502, 0.001595808200998972]","[-3.5355838226905885, -7.762376997886713]","[[181808.58126624124, 400604.56386704405], [1411572.5212691694, 468159.5463754481], [1411572.5212691694, 246834.31396094325], [181808.58126624124, 246834.31396094325]]",0.0476350693605244,18.005101542293424,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.21972419234832
4914.826619383641,2.2726472388766514,3.951757634187787,12715.586623757525,7312.706270540019,3217.7040701462415,20.11923413844246,1.938944694004028,0.0007767001708580284,0.0018544303670512425,0.6557274689744392,0.6834187488416374,33.451328020679625,-7.337383821220518,-1.2674803531515977,181796.77529912558,11.199063982744121,-12.466544335895719,1411238.302136133,"[0.0017380260703132575, 0.001595631887719837]","[-3.5367783068119443, -7.764097764040918]","[[181796.77529912558, 400606.55955764255], [1411238.302136133, 468156.4342498129], [1411238.302136133, 246828.28503894844], [181796.77529912558, 246828.28503894844]]",0.04763449354731671,18.008899637892906,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.21555752568164
4914.926619383641,2.27291634746641,3.9521130582888837,12715.596351153077,7312.920047594316,3217.41715472544,20.118290511653303,1.9389444287984277,0.0007767035491373268,0.0018544867018159903,0.6556467280991738,0.6833312990227152,33.44716906084017,-7.338708859428911,-1.265474806255554,181784.5546286633,11.202735602464372,-12.468210408719926,1410907.172642929,"[0.0017379171702332065, 0.001595454910801232]","[-3.5379757532466134, -7.765823926694541]","[[181784.5546286633, 400608.5743083943], [1410907.172642929, 468153.52404380095], [1410907.172642929, 246822.2589621551], [181784.5546286633, 246822.2589621551]]",0.04763371898756316,18.008899637892906,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.211390859014955
4915.026619383641,2.273091039484743,3.9524631322014994,12715.604608398562,7312.839090514797,3217.1342737651403,20.117346640428384,1.9389441628855884,0.0007767069384211521,0.0018545430576140797,0.6555659570126822,0.6832438299462489,33.44301008590912,-7.340030881746981,-1.2634439821711112,181772.72178002453,11.206379709870077,-12.469823692041189,1410572.2626603635,"[0.0017378083689252757, 0.0015952781941674342]","[-3.5391727859009277, -7.767548454962664]","[[181772.72178002453, 400610.60004508914], [1410572.2626603635, 468150.4391449229], [1410572.2626603635, 246816.23000982043], [181772.72178002453, 246816.23000982043]]",0.04763313500065859,18.01270974336741,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.207224192348274
4915.126619383642,2.27336276475153,3.952819145320736,12715.61319979367,7313.059494162217,3216.846694047752,20.116402334705946,1.9389438962630483,0.0007767103387487093,0.0018545994344900682,0.6554851529684891,0.683156327826625,33.43885109522262,-7.341355826470081,-1.2614042965034287,181760.4743114011,11.210089294074578,-12.471493590578007,1410240.4639148454,"[0.0017376992201554005, 0.0015951008330285725]","[-3.540372668486736, -7.76927821080384]","[[181760.4743114011, 400612.6442352276], [1410240.4639148454, 468147.5558626641], [1410240.4639148454, 246810.20391398048], [181760.4743114011, 246810.20391398048]]",0.04763235216466746,18.01270974336741,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.203057525681594
4915.226619383642,2.2735397044952768,3.9531698020018897,12715.62045924749,7312.984118909299,3216.563187548454,20.115457717293662,1.9389436289297788,0.0007767137501326321,0.0018546558325331106,0.6554043132201197,0.6830688006268744,33.434692088723466,-7.342677734823033,-1.2593399230759132,181748.61694277858,11.213770460830233,-12.473110383906146,1409904.9124159203,"[0.0017375901801092934, 0.0015949237485406336]","[-3.541572092941719, -7.771006236837739]","[[181748.61694277858, 400614.69885441725], [1409904.9124159203, 468144.49726422824], [1409904.9124159203, 246804.174961687], [181748.61694277858, 246804.174961687]]",0.04763176054559552,18.016532124405156,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.19889085901491
4915.3266193836425,2.273813542810794,3.95352594379514,12715.627413713588,7313.210088836167,3216.2751919385087,20.11451269988052,1.938943360883459,0.0007767171726099783,0.0018547122517824635,0.6553234432605242,0.6829812432500673,33.43053306620351,-7.344002477488227,-1.2572674005648423,181736.34649340174,11.217516188196669,-12.474783588761511,1409572.9933607366,"[0.0017374808053210401, 0.0015947460398721854]","[-3.5427742621068834, -7.772739326111186]","[[181736.34649340174, 400616.77128434734], [1409572.9933607366, 468141.652536302], [1409572.9933607366, 246798.14925811056], [181736.34649340174, 246798.14925811056]]",0.04763096405808795,18.016532124405156,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.19472419234823
4915.426619383643,2.2739918570748596,3.9538765595960697,12715.633059472606,7313.138283140177,3215.99141192502,20.11356740699833,1.938943092123203,0.0007767206061911538,0.0018547686923233214,0.6552425403432273,0.682893663794534,33.42637402883793,-7.345324036448093,-1.2551707847462126,181724.47033221,11.221232327357313,-12.476403112103526,1409237.5624745768,"[0.0017373715572530923, 0.001594568636724991]","[-3.5439758287626724, -7.774470455230118]","[[181724.47033221, 400618.85353155754], [1409237.5624745768, 468138.6368762992], [1409237.5624745768, 246792.12080599295], [181724.47033221, 246792.12080599295]]",0.047630357394733494,18.020366997906354,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.190557525681548
4915.526619383643,2.274267715580048,3.954233093460361,12715.639348408993,7313.369588877472,3215.703032134987,20.112621647504643,1.938942822646836,0.0007767240509109856,0.0018548251541889355,0.6551616017217538,0.6828060483616653,33.422214977361705,-7.346648368457091,-1.253066877370145,181712.18120820116,11.22501215963581,-12.478079037005955,1408905.4505077344,"[0.0017372619886378378, 0.0015943906320542395]","[-3.545180065517632, -7.7762065065090535]","[[181712.18120820116, 400620.9528623332], [1408905.4505077344, 468135.8259333229], [1408905.4505077344, 246786.0952682853], [181712.18120820116, 246786.0952682853]]",0.04762955014006737,18.020366997906354,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.186390859014864
4915.626619383644,2.2744480217650933,3.9545843099610285,12715.644726586945,7313.302923142996,3215.418797510036,20.11167561311667,1.9389425524535806,0.0007767275067782171,0.0018548816374613212,0.6550806301425793,0.6827184108330927,33.418055912823945,-7.347969453377097,-1.2509395877598308,181700.28798926322,11.228761466829042,-12.479701054588872,1408569.5770250172,"[0.0017371525587026233, 0.0015942129524424834]","[-3.5463836130605904, -7.77794045082893]","[[181700.28798926322, 400623.0613686362], [1408569.5770250172, 468132.8362860312], [1408569.5770250172, 246780.06675958354], [181700.28798926322, 246780.06675958354]]",0.04762893671982206,18.0242145299501,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.182224192348183
4915.726619383644,2.2747264723803173,3.9549416069406593,12715.651060396447,7313.5411228003595,3215.1299119262153,20.110729111018866,1.938942281541362,0.0007767309738261834,0.0018549381421691467,0.6549996228592282,0.6826307371784266,33.41389683532316,-7.3492933035478645,-1.248805878303699,181687.9809941039,11.232573712472401,-12.4813795907761,1408236.9108963786,"[0.0017370428153908593, 0.0015940346830913253]","[-3.5475897795423927, -7.779679230446966]","[[181687.9809941039, 400625.1862441125], [1408236.9108963786, 468130.04766497447], [1408236.9108963786, 246774.04108621716], [181687.9809941039, 246774.04108621716]]",0.04762812402326625,18.0242145299501,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.178057525681503
4915.826619383644,2.2749091475725747,3.955293648571492,12715.656634279276,7313.480657791662,3214.8451579244206,20.109782333032662,1.938942009909479,0.0007767344520624722,0.0018549946683920884,0.6549185826181755,0.682543041306803,33.40973774508802,-7.350613904523361,-1.2466495077380841,181676.07148445753,11.236354491004533,-12.483003998742618,1407900.3933045557,"[0.0017369332174453234, 0.001593856749940741]","[-3.5487952084207186, -7.781415819261396]","[[181676.07148445753, 400627.3196459036], [1407900.3933045557, 468127.0767011531], [1407900.3933045557, 246768.01239270795], [181676.07148445753, 246768.01239270795]]",0.04762750709299625,18.028074845693812,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.17389085901482
4915.926619383645,2.275190433227784,3.9556518079656655,12715.66321056871,7313.726458575984,3214.5557364181127,20.108835153071546,1.9389417375559392,0.0007767379415192263,0.0018550512161549027,0.6548375121658973,0.6824553148942596,33.40557864150651,-7.351937265679487,-1.2444875905403592,181663.7474305301,11.240197445653905,-12.484685036194264,1407567.0660164386,"[0.0017368232979675235, 0.0015936782294413575]","[-3.550003201729099, -7.78315715972245]","[[181663.7474305301, 400629.4687000221], [1407567.0660164386, 468124.30550706474], [1407567.0660164386, 246761.98654779684], [181663.7474305301, 246761.98654779684]]",0.047626690995757684,18.028074845693812,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.169724192348138
4916.026619383645,2.275375745872995,3.956004675658849,12715.668937615032,7313.673027542938,3214.270452169603,20.10788762782006,1.9389414644801048,0.0007767414422030944,0.0018551077855351104,0.654756403262967,0.6823675603022845,33.40141952424284,-7.3532574330697305,-1.2423037503219234,181651.8224847243,11.244007968385063,-12.486311718706986,1407229.8493444095,"[0.001736713553169869, 0.0015935000629997804]","[-3.5512104463824716, -7.784896282116668]","[[181651.8224847243, 400631.62561587145], [1407229.8493444095, 468121.34964796295], [1407229.8493444095, 246755.95767650387], [181651.8224847243, 246755.95767650387]]",0.04762607194305922,18.03194803363123,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.165557525681457
4916.126619383645,2.2756600822038355,3.9563635838871956,12715.67539513255,7313.927120553961,3213.980496362566,20.106939664195306,1.938941190680053,0.0007767449541452177,0.0018551643765536876,0.6546752614023357,0.6822797720278241,33.39726039227014,-7.354580424431797,-1.2401152426929798,181639.4822343758,11.247879897848179,-12.487995140541159,1406895.8402462385,"[0.0017366034774542968, 0.00159332130817903]","[-3.5524202512286784, -7.786640139418426]","[[181639.4822343758, 400633.7974619484], [1406895.8402462385, 468118.5931829712], [1406895.8402462385, 246749.93168886506], [181639.4822343758, 246749.93168886506]]",0.04762525339261495,18.03194803363123,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.161390859014773
4916.226619383646,2.2758479876361624,3.9567171443245415,12715.680866893646,7313.88058756062,3213.6946875600743,20.105991421366376,1.9389409161552087,0.0007767484773513235,0.0018552209892862142,0.6545940865840028,0.6821919612053086,33.39310124501651,-7.355900212485343,-1.237905527370856,181627.54267933118,11.251718458113999,-12.489623985484855,1406557.9165056308,"[0.0017364935816602438, 0.0015931429160620189]","[-3.5536292420257727, -7.788381686252366]","[[181627.54267933118, 400635.97652533907], [1406557.9165056308, 468115.6500950884], [1406557.9165056308, 246743.90267052382], [181627.54267933118, 246743.90267052382]]",0.04762463298282389,18.03583414806597,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.157224192348092
4916.326619383646,2.276135307319607,3.9570767963571445,12715.68719001385,7314.14275221207,3213.404198199999,20.10504273766427,1.9389406409037129,0.0007767520118516377,0.001855277623750216,0.6545128788079689,0.6821041164668423,33.38894208126163,-7.357222874702825,-1.2356919932678352,181615.18684797763,11.255617715194376,-12.491309708462211,1406223.211917941,"[0.0017363833568992838, 0.0015929639389478424]","[-3.554840779580215, -7.790127944071686]","[[181615.18684797763, 400638.16982826806], [1406223.211917941, 468112.9059716797], [1406223.211917941, 246737.87655929828], [181615.18684797763, 246737.87655929828]]",0.04762381273148203,18.03583414806597,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.15305752568141
4916.4266193836465,2.276325835549299,3.957431117114495,12715.692607846862,7314.103200676791,3213.1178614470314,20.104093705117776,1.9389403649250396,0.0007767555576511581,0.001855334280019436,0.6544316325812832,0.6820162432175944,33.3847829003613,-7.358542402455771,-1.2334579511068,181603.23304651948,11.25948271589266,-12.49294066699946,1405884.5657383485,"[0.0017362733011996511, 0.0015927853224954305]","[-3.55605152292486, -7.791871893923706]","[[181603.23304651948, 400640.36972406117], [1405884.5657383485, 468109.9733100792], [1405884.5657383485, 246731.84740701164], [181603.23304651948, 246731.84740701164]]",0.0476231916399298,18.03973321288779,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.148890859014728
4916.526619383647,2.2766161512818504,3.957791562374733,12715.698933962007,7314.373460972671,3212.8268337437157,20.103144229173616,1.9389400882173808,0.0007767591147793876,0.0018553909581083773,0.6543503533968965,0.681928335838021,33.38062370100869,-7.3598648631055665,-1.2312209082907657,181590.86174571715,11.263407768308923,-12.494628676599689,1405549.1559537346,"[0.0017361629420275008, 0.0015926061326751667]","[-3.557264802713309, -7.7936205486520755]","[[181590.86174571715, 400642.5832010907], [1405549.1559537346, 468107.2394344632], [1405549.1559537346, 246725.82118578078], [181590.86174571715, 246725.82118578078]]",0.04762237018787976,18.03973321288779,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.144724192348047
4916.626619383647,2.276809295087512,3.958146629188748,12715.7042285839,7314.340850267383,3212.5399637329956,20.10219447033881,1.9389398107802447,0.000776762683240809,0.0018554476580894094,0.6542690412548082,0.6818404055947902,33.37646448258272,-7.361184196793076,-1.22896402456945,181578.8935747868,11.267297741607933,-12.496261766177383,1405209.7851958808,"[0.0017360527425245794, 0.0015924273025693149]","[-3.558477242008703, -7.795366835336491]","[[181578.8935747868, 400644.8026801728], [1405209.7851958808, 468104.31540314446], [1405209.7851958808, 246719.79191515016], [181578.8935747868, 246719.79191515016]]",0.047621748720978296,18.043645226077132,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.140557525681366
4916.726619383648,2.27710258757892,3.9585077714083474,12715.71022597208,7314.619126834057,3212.2483926432,20.10124426589696,1.9389395326118617,0.000776766263064391,0.001855504379974486,0.6541876961550185,0.6817524410512706,33.372305243769176,-7.362506521033266,-1.2267049116082944,181566.5064957717,11.271247193626664,-12.497952105234958,1404873.6757023092,"[0.0017359422384624823, 0.0015922478975104195]","[-3.5596922266087883, -7.797117840400587]","[[181566.5064957717, 400647.03512649075], [1404873.6757023092, 468101.59028298175], [1404873.6757023092, 246713.76560114403], [181566.5064957717, 246713.76560114403]]",0.047620926195287384,18.043645226077132,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.136390859014682
4916.826619383648,2.277298330335397,3.9588635333449385,12715.715193332906,7314.593376329545,3211.9609797686294,20.100293709213314,1.938939253711766,0.0007767698542542542,0.0018555611238348425,0.6541063126045776,0.6816644477453864,33.36814598402469,-7.363825793519821,-1.224426580625618,181554.52347647425,11.275160811244746,-12.499587391870364,1404533.579709727,"[0.0017358318930920816, 0.0015920688508764365]","[-3.560906405712145, -7.798866514212042]","[[181554.52347647425, 400649.2730259039], [1404533.579709727, 468098.67332791886], [1404533.579709727, 246707.73622067206], [181554.52347647425, 246707.73622067206]]",0.04762030448583064,18.047570164200522,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.132224192348
4916.926619383648,2.277594595833447,3.9592254386919774,12715.721008157014,7314.879614400607,3211.6688491368022,20.099342704381847,1.9389389740782041,0.0007767734568391424,0.0018556178896803367,0.6540248960964351,0.6815764199515428,33.36398670203579,-7.365148129893015,-1.2221467401573705,181542.11995963473,11.279133410965471,-12.501280151122842,1404196.7584647546,"[0.0017357212404501537, 0.0015918892250919659]","[-3.5621231508391804, -7.800619939586755]","[[181542.11995963473, 400651.52332689136], [1404196.7584647546, 468095.95522357034], [1404196.7584647546, 246701.70981167798], [181542.11995963473, 246701.70981167798]]",0.04761948108713993,18.047570164200522,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.12805752568132
4917.026619383649,2.2777929421331904,3.9595819913004653,12715.72587896571,7314.860691063939,3211.380874774971,20.09839141358638,1.9389386937107203,0.0007767770708230284,0.0018556746775815205,0.6539434466305916,0.6814883690958464,33.35982739731594,-7.366467426788304,-1.2198482538555595,181530.12129059178,11.283069491021422,-12.502917744876981,1403855.923743053,"[0.0017356107460939668, 0.0015917099573108861]","[-3.5633390659504975, -7.80237100937896]","[[181530.12129059178, 400653.7785785306], [1403855.923743053, 468093.0436648923], [1403855.923743053, 246695.68031789374], [181530.12129059178, 246695.68031789374]]",0.04761885929009641,18.05150798668558,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.123890859014637
4917.126619383649,2.278092188138656,3.959944725349444,12715.731647818006,7315.154867674432,3211.0881665642214,20.0974396384052,1.9389384126075662,0.0007767806962346282,0.001855731487546492,0.6538619614605714,0.6814002806938448,33.35566806853791,-7.36778987716895,-1.2175489154787442,181517.70047046524,11.28706412772027,-12.504613043199015,1403518.3810472074,"[0.0017354999403697464, 0.0015915301039251615]","[-3.5645575917444177, -7.804126894598018]","[[181517.70047046524, 400656.0457203253], [1403518.3810472074, 468090.3310859293], [1403518.3810472074, 246689.6538131696], [181517.70047046524, 246689.6538131696]]",0.047618035086378956,18.05150798668558,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.119724192347956
4917.226619383649,2.2782931396612813,3.960302045152318,12715.73628356117,7315.142736660941,3210.799615429865,20.096487575735885,1.938938130768284,0.000776784333077937,0.0018557883196453346,0.6537804433328502,0.6813121691402924,33.351508715271166,-7.369109338158596,-1.2152314439225052,181505.68526092067,11.29102162245772,-12.506253066380225,1403176.8063165536,"[0.0017353892908974818, 0.0015913506054302873]","[-3.5657753025594037, -7.805880447504677]","[[181505.68526092067, 400658.3173611974], [1403176.8063165536, 468087.4237283614], [1403176.8063165536, 246683.62421097752], [181505.68526092067, 246683.62421097752]]",0.047617413138273924,18.05545863977441,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.115557525681275
4917.32661938365,2.2785953386403,3.960665506009297,12715.741664136302,7315.4447502053745,3210.5063264856412,20.095534992579037,1.9389378481911212,0.0007767879813817812,0.001855845173884709,0.6536988867544771,0.6812240169969689,33.34734933621587,-7.370432040552383,-1.2129137076075835,181493.24632253096,11.295037308198403,-12.507951015805986,1402838.5710358925,"[0.001735278325603278, 0.0015911705142079612]","[-3.566995671361618, -7.807638884811805]","[[181493.24632253096, 400660.60043786897], [1402838.5710358925, 468084.7163253408], [1402838.5710358925, 246677.5976361578], [181493.24632253096, 246677.5976361578]]",0.04761658768865207,18.05545863977441,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.11139085901459
4917.42661938365,2.278798835647298,3.9610235846453543,12715.74606895542,7315.439233598177,3210.217207048998,20.09458212064563,1.9389375648756126,0.0007767916411502842,0.0018559020503342793,0.653617297218403,0.681135841629723,33.34318993109491,-7.3717517971387405,-1.2105782842850772,181481.21389529927,11.299015277333751,-12.509593561618829,1402496.3116540408,"[0.001735167514675517, 0.0015909907749228013]","[-3.568215239159073, -7.809395011935171]","[[181481.21389529927, 400662.88761444046], [1402496.3116540408, 468081.81354897725], [1402496.3116540408, 246671.567964925], [181481.21389529927, 246671.567964925]]",0.04761596484295955,18.059422059870755,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.10722419234791
4917.5266193836505,2.2791039471686743,3.9613878621923906,12715.751342298208,7315.7489454739325,3209.923336126143,20.0936287603269,1.9389372808199978,0.0007767953124124044,0.0018559589489994686,0.6535356719781521,0.6810476284510767,33.3390304987052,-7.373074838279967,-1.2082431186630629,181468.75619629942,11.30305113199961,-12.511294250662672,1402157.4107013324,"[0.0017350563847610618, 0.0015908104378289077]","[-3.5694374751681544, -7.811156049784349]","[[181468.75619629942, 400665.18582618906], [1402157.4107013324, 468079.111030519], [1402157.4107013324, 246665.54132977393], [181468.75619629942, 246665.54132977393]]",0.04761513776859817,18.059422059870755,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.10305752568123
4917.626619383651,2.2793100061097005,3.961746725502972,12715.755521897723,7315.750047758679,3209.6336295408605,20.092675110105553,1.9389369960237988,0.0007767989951724816,0.0018560158699497328,0.6534540137802003,0.6809593919860678,33.33487103885324,-7.374394973269924,-1.2058906556317197,181456.7057813882,11.30704876939069,-12.51293942502241,1401814.44990351,"[0.0017349454073233564, 0.001590630449751512]","[-3.5706589241894022, -7.812914799341707]","[[181456.7057813882, 400667.4877897428], [1401814.44990351, 468076.21150948486], [1401814.44990351, 246659.51156513524], [181456.7057813882, 246659.51156513524]]",0.04761451415228105,18.063398176231924,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.098890859014546
4917.726619383651,2.2796180698982167,3.962111787966651,12715.760492577265,7316.0675272751705,3209.3391537301804,20.091720935758552,1.9389367104852422,0.0007768026894596992,0.00185607281318944,0.6533723171315967,0.6808711146924804,33.33071155030797,-7.375718471903554,-1.2035389082436723,181444.22847277435,11.31110406221012,-12.514642970453792,1401474.8580931416,"[0.0017348341065060169, 0.00159044985681056]","[-3.5718830883392014, -7.814678528189259]","[[181444.22847277435, 400669.80044431426], [1401474.8580931416, 468073.51242809376], [1401474.8580931416, 246653.4848436531], [181444.22847277435, 246653.4848436531]]",0.0476136856454211,18.063398176231924,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.094724192347865
4917.826619383652,2.2798267274895534,3.9624714112802804,12715.764285229474,7316.075314864322,3209.048839830239,20.090766470430726,1.9389364242038303,0.0007768063952786977,0.0018561297787880275,0.6532905875252917,0.6807828140540986,33.32655203286754,-7.377039104559533,-1.201170192793711,181432.15920250365,11.315120699866725,-12.516290892660436,1401131.1788472796,"[0.0017347229559077748, 0.0015902696093568907]","[-3.5731064822216987, -7.81643999526008]","[[181432.15920250365, 400672.11655388534], [1401131.1788472796, 468070.6150020109], [1401131.1788472796, 246647.45496995497], [181432.15920250365, 246647.45496995497]]",0.0476130613250997,18.06738691404924,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.090557525681184
4917.926619383652,2.280137775443749,3.962837252683217,12715.768858530682,7316.400616380488,3208.753740749989,20.089811513264596,1.9389361371777738,0.000776810112658949,0.0018561867667491066,0.6532088222148106,0.6806944753768176,33.32239248522808,-7.378363142158269,-1.198802588381227,181419.66143321493,11.31919482319961,-12.517997411580836,1400790.8831443128,"[0.001734611478300823, 0.0015900887512181156]","[-3.5743326048823834, -7.818206473606746]","[[181419.66143321493, 400674.4430625802], [1400790.8831443128, 468067.9183703738], [1400790.8831443128, 246641.42815175303], [181419.66143321493, 246641.42815175303]]",0.0476122313932506,18.06738691404924,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0863908590145
4918.026619383652,2.280349069816174,3.963197709079568,12715.772416290863,7316.415160175618,3208.4627994105385,20.088856264157407,1.9389358494065534,0.0007768138416054267,0.0018562437771422024,0.653127023946628,0.6806061133029099,33.3182329071538,-7.3796843515708845,-1.1964182892410236,181407.57244373744,11.323229911221063,-12.519648200462086,1400446.4680254397,"[0.0017345001485965011, 0.0015899082349777247]","[-3.5755579744386883, -7.8199707171637165]","[[181407.57244373744, 400676.7727770282], [1400446.4680254397, 468065.0220063439], [1400446.4680254397, 246635.3981565994], [181407.57244373744, 246635.3981565994]]",0.04761160641660909,18.07138819707393,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.08222419234782
4918.126619383653,2.280663144531579,3.9635644530791683,12715.776904423597,7316.748367110631,3208.1670564345463,20.087900487656007,1.9389355608883578,0.0007768175821479594,0.001856300809970302,0.6530451872277939,0.6805177101847703,33.314073297242146,-7.3810090414555685,-1.1940354385470187,181395.05335445184,11.327322372605352,-12.52135781115237,1400105.4492058628,"[0.001734388487286507, 0.0015897271006534504]","[-3.576786121236923, -7.821740043254095]","[[181395.05335445184, 400679.112647445], [1400105.4492058628, 468062.326811755], [1400105.4492058628, 246629.37122963546], [181395.05335445184, 246629.37122963546]]",0.04761077511992258,18.07138819707393,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.07805752568114
4918.226619383653,2.280876861593118,3.9639255287073123,12715.779909987492,7316.769188461366,3207.8755813897124,20.08694441872538,1.938935271622652,0.0007768213342917739,0.0018563578653029407,0.6529633175512584,0.6804292836488133,33.30991365538358,-7.382330923826727,-1.1916360722279364,181382.9445609273,11.331375406969698,-12.523011479197635,1399760.562506859,"[0.0017342769729107156, 0.0015895463066877033]","[-3.578013522273413, -7.823507146145723]","[[181382.9445609273, 400681.45553326176], [1399760.562506859, 468059.43777765514], [1399760.562506859, 246623.34132529958], [181382.9445609273, 246623.34132529958]]",0.047610146141718934,18.07540194977247,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.073890859014455
4918.326619383653,2.2811932094481504,3.96429243152239,12715.783095782745,7317.1085513930375,3207.57949001748,20.085987822622958,1.9389349816076342,0.0007768250980665547,0.0018564149431415787,0.6528814094240716,0.6803408160778546,33.30575398095908,-7.383656271964608,-1.1892383559564337,181370.40629217378,11.33548553431325,-12.524723890269684,1399419.5517084827,"[0.001734165129224413, 0.0015893648979486458]","[-3.579243684854156, -7.825279308505604]","[[181370.40629217378, 400683.80838734354], [1399419.5517084827, 468056.7620026048], [1399419.5517084827, 246617.31482452477], [181370.40629217378, 246617.31482452477]]",0.04760930489012884,18.07540194977247,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.069724192347774
4918.426619383654,2.2814087311225677,3.9646537071178507,12715.78501139309,7317.134128508476,3207.287685318921,20.08503093576457,1.9389346908427942,0.000776828873477115,0.0018564720435543666,0.6527994683391832,0.680252325196792,33.30159427509193,-7.384978742913157,-1.1868242724266906,181358.28079210388,11.339555742870743,-12.526380015297434,1399074.6366245288,"[0.0017340534398899148, 0.0015891838411917685]","[-3.580473047790469, -7.827049160044178]","[[181358.28079210388, 400686.164067032], [1399074.6366245288, 468053.890571335], [1399074.6366245288, 246611.2852268657], [181358.28079210388, 246611.2852268657]]",0.04760866741011456,18.079428096009444,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.065557525681093
4918.526619383654,2.2817276136731635,3.9650212262940516,12715.787925681663,7317.480231186014,3206.991135723782,20.08407355614325,1.9389343993263521,0.0007768326605528099,0.001856529166540997,0.6527174915501188,0.6801637961853053,33.29743453766889,-7.386304632658953,-1.1844121050741592,181345.72452918778,11.343682960636215,-12.528095065710374,1398733.2901679915,"[0.001733941425707561, 0.001589002176688024]","[-3.5817051268671514, -7.828824006230313]","[[181345.72452918778, 400688.5295235979], [1398733.2901679915, 468051.22444938275], [1398733.2901679915, 246605.2587304983], [181345.72452918778, 246605.2587304983]]",0.047607821202180295,18.079428096009444,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.06139085901441
4918.6266193836545,2.2819456253258292,3.965383353838392,12715.790036193586,7317.512294887263,3206.698798461697,20.083115851831025,1.9389341070578041,0.0007768364592983445,0.0018565863121691563,0.6526354790568775,0.6800752409516616,33.293274769387494,-7.387627653878772,-1.1819837305923784,181333.58167970568,11.34777000571762,-12.52975373631,1398387.8185587404,"[0.001733829567774117, 0.0015888208674313634]","[-3.5829364065911444, -7.830596530536428]","[[181333.58167970568, 400690.8976545434], [1398387.8185587404, 468048.3565265335], [1398387.8185587404, 246599.22895682353], [181333.58167970568, 246599.22895682353]]",0.04760718192406706,18.08346655746402,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.05722419234773
4918.726619383655,2.282267567415162,3.9657518425003144,12715.793307061762,7317.866526001506,3206.4016640649784,20.08215765352981,1.9389338140353662,0.0007768402697431887,0.0018566434804377985,0.65255343085946,0.6799866474744606,33.28911496935194,-7.3889541281352695,-1.1795575004950933,181321.00650111638,11.351914052280563,-12.531471552775656,1398045.8284136348,"[0.0017337173836836116, 0.001588638948481733]","[-3.5841704130575387, -7.832374065924539]","[[181321.00650111638, 400693.2754103131], [1398045.8284136348, 468045.69180760044], [1398045.8284136348, 246593.20223595508], [181321.00650111638, 246593.20223595508]]",0.047606334495136515,18.08346655746402,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.053057525681048
4918.826619383655,2.282488395442806,3.966114956797886,12715.795758844351,7317.905954449653,3206.108722857261,20.081199129574504,1.9389335202585254,0.0007768440918922297,0.0018567006714147079,0.652471346957866,0.6798980276882658,33.284955137450936,-7.390277761627445,-1.1771151981374715,181308.84557352515,11.356017671165318,-12.53313286930279,1397699.6363395,"[0.0017336053553594466, 0.0015884573842520646]","[-3.5854036239494205, -7.834149283282443]","[[181308.84557352515, 400695.655705423], [1397699.6363395, 468042.82286861213], [1397699.6363395, 246587.17220462507], [181308.84557352515, 246587.17220462507]]",0.04760569535298386,18.0875172604677,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.048890859014364
4918.926619383656,2.282813592302707,3.966484382268503,12715.799128747702,7318.268847309732,3205.8109659000625,20.080240109945475,1.9389332257254994,0.0007768479257749495,0.001856757885098318,0.6523892273520955,0.6798093695100692,33.280795272100534,-7.391604898923676,-1.174675249550262,181296.2509707388,11.360178272613837,-12.534853522164099,1397356.9222152915,"[0.001733492998490606, 0.0015882752065833486]","[-3.5866395800659876, -7.835929541762167]","[[181296.2509707388, 400698.0454833204], [1397356.9222152915, 468040.1571677784], [1397356.9222152915, 246581.14525253387], [181296.2509707388, 246581.14525253387]]",0.04760484763117308,18.0875172604677,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.044724192347683
4919.026619383656,2.2830373567192983,3.9668483361635065,12715.80137106583,7318.315975458349,3205.517401596396,20.079280797609567,1.9389329304357736,0.0007768517713962759,0.0018568151215561013,0.6523070747886242,0.6797206878294071,33.276635372723604,-7.39292920846029,-1.1722193525498597,181284.071613786,11.364298180896697,-12.536517533446556,1397009.974414308,"[0.0017333807973125392, 0.0015880933836853943]","[-3.5878747275210006, -7.837707468047211]","[[181284.071613786, 400700.4376706514], [1397009.974414308, 468037.28596977337], [1397009.974414308, 246575.11498876885], [181284.071613786, 246575.11498876885]]",0.0476042090261922,18.091580136107403,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.040557525681002
4919.126619383656,2.2833658920274242,3.9672186087345827,12715.8044957377,7318.687760571289,3205.219008536976,20.07832095393918,1.9389326343875692,0.0007768556287857002,0.0018568723807863485,0.6522248837745007,0.6796319647111804,33.272475437360924,-7.394257089186415,-1.1697660125237803,181271.45731923886,11.368475047628522,-12.538241060152302,1396666.5131518873,"[0.0017332682650503554, 0.0015879109432846332]","[-3.589112653695149, -7.839490481608486]","[[181271.45731923886, 400702.83920171886], [1396666.5131518873, 468034.6183439855], [1396666.5131518873, 246569.08783241815], [181271.45731923886, 246569.08783241815]]",0.047603361285977676,18.091580136107403,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.03639085901432
4919.226619383657,2.2835926618094273,3.9675834292189163,12715.80655539908,7318.742770486391,3204.9248068117863,20.07736074850792,1.938932337580372,0.0007768594979481677,0.0018569296628570889,0.6521426543097262,0.6795432122004645,33.268315465249884,-7.395582208896914,-1.1672968477474228,181259.25922874984,11.372610960859276,-12.5399078086067,1396318.7858368568,"[0.001733155887095997, 0.0015877288555113378]","[-3.59034980936872, -7.841271206437971]","[[181259.25922874984, 400705.24301345204], [1396318.7858368568, 468031.74393685977], [1396318.7858368568, 246563.05735581132], [181259.25922874984, 246563.05735581132]]",0.04760272348711226,18.09565511941221,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.032224192347638
4919.326619383657,2.283924581603127,3.9679545981568323,12715.80953723347,7319.123558157993,3204.6257644026805,20.07640007815866,1.9389320400124082,0.000776863378913125,0.0018569869677658465,0.65206039188725,0.6794544239194913,33.264155454241404,-7.396910912708167,-1.164830442985874,181246.62485504115,11.37680382001355,-12.541634262999423,1395974.5597081713,"[0.0017330431767187693, 0.0015875461480643262]","[-3.591589726820551, -7.843057009414097]","[[181246.62485504115, 400707.65603220655], [1395974.5597081713, 468029.07361665147], [1395974.5597081713, 246557.03001387842], [181246.62485504115, 246557.03001387842]]",0.0476018758871639,18.09565511941221,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.028057525680957
4919.426619383657,2.28415438187468,3.968320309287186,12715.811439269462,7319.186495637683,3204.3309128827746,20.07543911321728,1.9389317416831693,0.0007768672716854585,0.0018570442955808738,0.6519780965070728,0.6793656119800383,33.25999540355173,-7.398236846654962,-1.1623483369412497,181234.40752411704,11.380955481824742,-12.543303818765992,1395626.0421745607,"[0.0017329306208241687, 0.0015873637937069552]","[-3.5928288449582726, -7.844840492724328]","[[181234.40752411704, 400710.07120620273], [1395626.0421745607, 468026.195445857], [1395626.0421745607, 246550.99934328237], [181234.40752411704, 246550.99934328237]]",0.04760123891677028,18.09974214909402,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.023890859014273
4919.526619383658,2.2844896900346865,3.9686923100319893,12715.814030364501,7319.576269325845,3204.0312115458523,20.07447757990665,1.938931442590881,0.0007768711762946621,0.0018571016462992276,0.6518957599297684,0.6792767554628175,33.255835310968735,-7.39956646591276,-1.1598691889189467,181221.75247393455,11.38516409448249,-12.545033283401438,1395281.0514308356,"[0.0017328177284013457, 0.0015871808131036928]","[-3.594070797654197, -7.846629146696993]","[[181221.75247393455, 400712.4954571336], [1395281.0514308356, 468023.5221929515], [1395281.0514308356, 246544.9718376668], [181221.75247393455, 246544.9718376668]]",0.0476003913017257,18.09974214909402,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.019724192347592
4919.626619383658,2.28472250652366,3.969058791725789,12715.815350280342,7319.647060947758,3203.7357009648554,20.073515751268054,1.9389311427350309,0.0007768750927456884,0.001857159019989448,0.6518133903947634,0.6791878752443614,33.25167517579911,-7.4008933435659205,-1.1573744589749708,181209.51519499012,11.389331285105811,-12.546705744080782,1394931.7490212948,"[0.0017327049889512371, 0.0015869981832859498]","[-3.5953119623528895, -7.848415498347465]","[[181209.51519499012, 400714.921744275], [1394931.7490212948, 468020.64018712967], [1394931.7490212948, 246538.94099325358], [181209.51519499012, 246538.94099325358]]",0.04759975489578883,18.103841167722685,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.01555752568091
4919.7266193836585,2.2850611934999816,3.969431619580996,12715.81746925561,7320.045746421567,3203.435324727388,20.072553421044685,1.9389308421138391,0.0007768790210681473,0.001857216416648476,0.6517309851555816,0.6790989561699358,33.24751499582936,-7.402223917707417,-1.1548828800695787,181196.83860378776,11.393555458008393,-12.548438338077972,1394585.9865889247,"[0.0017325919103227867, 0.0015868149230056324]","[-3.5965559542633465, -7.850207027018803]","[[181196.83860378776, 400717.3569866191], [1394585.9865889247, 468017.9636549103], [1394585.9865889247, 246532.91332997064], [181196.83860378776, 246532.91332997064]]",0.047598907102225196,18.103841167722685,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.011390859014227
4919.826619383659,2.2852970325747015,3.969798965774793,12715.818420768786,7320.1243574988075,3203.1391338445314,20.07159072681036,1.9389305407267816,0.0007768829612671756,0.0018572738363452864,0.6516485414657485,0.679010007569954,33.2433547704635,-7.403551816172578,-1.1523758302158171,181184.58036247385,11.397738013029766,-12.550113843245583,1394235.8836248172,"[0.001732478981327784, 0.0015866320083282206]","[-3.5977992106958783, -7.851996319835633]","[[181184.58036247385, 400719.7941571883], [1394235.8836248172, 468015.0772926556], [1394235.8836248172, 246526.88230936683], [181184.58036247385, 246526.88230936683]]",0.047598271150691554,18.10795212207522,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.007224192347547
4919.926619383659,2.2856391066631025,3.97017270223213,12715.820242041542,7320.5319260212655,3202.838061652177,20.070627529804163,1.9389302385720628,0.0007768869133726453,0.0018573312790768441,0.6515660620717385,0.678921020051694,33.23919449747956,-7.404883461141115,-1.149872110740091,181171.8811401661,11.401977605867671,-12.551849716607762,1393889.3370915314,"[0.0017323657086701807, 0.0015864484559992733]","[-3.5990453282403445, -7.853790845899362]","[[181171.8811401661, 400722.2401747482], [1393889.3370915314, 468012.3970815453], [1393889.3370915314, 246520.85448790377], [181171.8811401661, 246520.85448790377]]",0.04759742299439713,18.10795212207522,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.003057525680866
4920.02661938366,2.2858779522064623,3.9704904874191427,12715.659295793013,7320.618277293965,3202.5411812680895,20.06966400226832,1.938929935649138,0.0007768908773900102,0.0018573887449127675,0.6514835469735525,0.6788320059003621,33.235034176393526,-7.406212442772869,-1.1473530127884146,181159.6008693003,11.406175400335314,-12.553528413123729,1393538.452526283,"[0.0017322525830956556, 0.0015862652453514287]","[-3.6002907153507593, -7.855583152043196]","[[181159.6008693003, 400724.6880275385], [1393538.452526283, 468009.5067969253], [1393538.452526283, 246514.82331372946], [181159.6008693003, 246514.82331372946]]",0.04759678691035097,18.11207496369816,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.12661938366,2.286226756620651,3.97023092259188,12713.630888712065,7321.045973969956,3202.239652199435,20.068699973476452,1.9389296319562674,0.0007768948533482172,0.0018574462338497493,0.6514009961711901,0.6787429530473841,33.23087380569251,-7.407545147875927,-1.1448374235298502,181146.87897409115,11.410430149079218,-12.555267572609068,1393191.7759048648,"[0.0017321391111946168, 0.001586081392669116]","[-3.6015389841736956, -7.857380726516158]","[[181146.87897409115, 400727.1445928048], [1393191.7759048648, 468006.83964752225], [1393191.7759048648, 246508.79582454264], [181146.87897409115, 246508.79582454264]]",0.04759592993985936,18.11207496369816,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.22661938366,2.286529688202842,3.9694165635774254,12709.84521046824,7321.337516666881,3201.942906947899,20.06773564955511,1.9389293274941897,0.0007768988412315735,0.0018575037459573796,0.6513184096646508,0.678653877748401,33.226713388273765,-7.408874372794723,-1.1423082859932379,181134.57447175012,11.414641476535394,-12.556949762528632,1392842.438703444,"[0.0017320257783883222, 0.00158589786940276]","[-3.6027865813394406, -7.859176173732845]","[[181134.57447175012, 400729.6014933128], [1392842.438703444, 468004.00447261275], [1392842.438703444, 246502.7661276791], [181134.57447175012, 246502.7661276791]]",0.04759526305916268,18.116209647691043,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.326619383661,2.2869374003116327,3.9681450629566792,12704.58214345972,7321.956127672583,3201.642566462399,20.06677083113417,1.9389290222630262,0.0007769028410390345,0.001857561281221463,0.6512357847074605,0.6785647652269355,33.22255292972767,-7.410206174934667,-1.1397847371550256,181121.84478403712,11.418905437532146,-12.558690174687172,1392499.5454041269,"[0.001731912131245517, 0.0015857137530353093]","[-3.604036841110862, -7.8609765353622265]","[[181121.84478403712, 400732.064917096], [1392499.5454041269, 468001.44399259513], [1392499.5454041269, 246496.74144886498], [181121.84478403712, 246496.74144886498]]",0.04759435289077169,18.116209647691043,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.426619383661,2.2872341542672263,3.9664931711694744,12698.125226225415,7322.232626968535,3201.348061940951,20.065805763202217,1.9389287162641105,0.0007769068527458676,0.0018576188396906017,0.6511531267925685,0.6784756334744767,33.2183924424769,-7.411533746520466,-1.137248109032214,181109.559187765,11.423121851698397,-12.560369960730611,1392155.8401301142,"[0.0017317987156060368, 0.0015855301097308966]","[-3.605285739282525, -7.862773670719708]","[[181109.559187765, 400734.527574965], [1392155.8401301142, 467998.75604035234], [1392155.8401301142, 246490.7153670902], [181109.559187765, 246490.7153670902]]",0.047593619000451205,18.120356065951054,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.5266193836615,2.2876337114548555,3.9645311658775677,12690.66486479266,7322.831263214217,3201.0505993798943,20.06484017507272,1.9389284094975658,0.0007769108763512418,0.0018576764213288847,0.6510704276805502,0.6783864614046032,33.21423194233495,-7.4128632444963545,-1.134717759073908,181096.85867149403,11.427388812261654,-12.562106571335562,1391819.9072722655,"[0.001731685083922909, 0.0015853460278555439]","[-3.6065365956330346, -7.864574567877631]","[[181096.85867149403, 400736.9959022752], [1391819.9072722655, 467996.37400585215], [1391819.9072722655, 246484.69456883048], [181096.85867149403, 246484.69456883048]]",0.04759262856178056,18.120356065951054,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.626619383662,2.2879214235414094,3.9623066255298,12682.390481243245,7323.086178337926,3200.7594766968555,20.063874347778135,1.9389281019648137,0.0007769149118292612,0.001857734026163182,0.6509876956108305,0.6782972700395544,33.21007144939756,-7.414187770732664,-1.1321749140409452,181084.61906247004,11.431605335350127,-12.563780249391073,1391483.892737792,"[0.0017315717887527637, 0.001585162585227865]","[-3.607785321736387, -7.866370981596619]","[[181084.61906247004, 400739.46252735186], [1391483.892737792, 467993.87842100085], [1391483.892737792, 246478.67217262925], [181084.61906247004, 246478.67217262925]]",0.047591811395080626,18.124513989261843,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.726619383662,2.288311825813507,3.9598705535216396,12673.430147447083,7323.663662246049,3200.4657667852794,20.0629080451648,1.9389277936661953,0.0007769189591759214,0.001857791654133976,0.6509049250904593,0.6782080411261149,33.205910985529556,-7.4155134060260695,-1.1296389445332693,181071.98034544356,11.435869650560505,-12.565508595093775,1391156.045448831,"[0.0017314583909018135, 0.001584978884128593]","[-3.609035162783364, -7.868169782158322]","[[181071.98034544356, 400741.9338989485], [1391156.045448831, 467991.6942262768], [1391156.045448831, 246472.65465742405], [181071.98034544356, 246472.65465742405]]",0.04759073863174354,18.124513989261843,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4920.826619383663,2.2885902415144805,3.9572511936726356,12663.910858840576,7323.897673539848,3200.178669246287,20.061941514971895,1.9389274846034752,0.0007769230183602081,0.001857849305244036,0.6508221216123865,0.6781187928025645,33.20175057268091,-7.416833225543314,-1.127091008126115,181059.8202220747,11.440080573680689,-12.567171581806804,1390828.1858253079,"[0.0017313454488829688, 0.001584796012023789]","[-3.610281999493805, -7.869962662412051]","[[181059.8202220747, 400744.4026563576], [1390828.1858253079, 467989.39297861804], [1390828.1858253079, 246466.6350036221], [181059.8202220747, 246466.6350036221]]",0.04758984504139213,18.12868311367093,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
