t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4920.926619383663,2.288971881114554,3.9544867903261913,12653.91953928963,7324.456382602007,3199.889191751695,20.060974484907806,1.9389271747774426,0.000776927089371469,0.001857906979408726,0.6507392769371875,0.6780295036554359,33.19759023349758,-7.418153356379922,-1.1245505481153373,181047.27705697622,11.444336495381094,-12.568887043496431,1390508.4361269593,"[0.001731232525768914, 0.0015846130756557231]","[-3.6115290748548556, -7.871756473584315]","[[181047.27705697622, 400746.8752278712], [1390508.4361269593, 467987.39671070885], [1390508.4361269593, 246460.61969996174], [181047.27705697622, 246460.61969996174]]",0.04758870278197393,18.12868311367093,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.026619383663,2.2892418489937687,3.951592632400019,12643.541483795441,7324.6731069578755,3199.606502990245,20.060007235910128,1.938926864190443,0.0007769311721699949,0.0018579646766053249,0.6506563993042868,0.6779401946048847,33.19342998711181,-7.419466856757985,-1.1219987470475985,181035.2303606226,11.44853594594963,-12.570534692997228,1390188.4770997115,"[0.0017311201844743536, 0.0015844311690362707]","[-3.6127722222108662, -7.873542842770103]","[[181035.2303606226, 400749.3441861629], [1390188.4770997115, 467985.27275896753], [1390188.4770997115, 246454.60174028898], [181035.2303606226, 246454.60174028898]]",0.04758774915297909,18.1328630588581,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.126619383664,2.2896156523824973,3.9485982719445265,12632.835917294618,7325.216914501024,3199.3216446081897,20.059039526759836,1.9389265528439534,0.0007769352667348811,0.0018580223967229227,0.6505734832207348,0.6778508468207429,33.18926985353232,-7.420779894179253,-1.1194551972112095,181022.81732655995,11.452777339366094,-12.572232536577303,1389876.5566106334,"[0.001731007989329795, 0.0015842494020605054]","[-3.6140146618250406, -7.875328584523093]","[[181022.81732655995, 400751.8158628857], [1389876.5566106334, 467983.4466298592], [1389876.5566106334, 246448.58780948908], [181022.81732655995, 246448.58780948908]]",0.04758655424701977,18.1328630588581,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.226619383664,2.2898777799629437,3.945509990862792,12621.859694343337,7325.41955864275,3199.0439065098467,20.058071604011417,1.9389262407411423,0.0007769393730141174,0.0018580801397112257,0.6504905341794813,0.6777614782463403,33.18510984736531,-7.42208552046891,-1.1169011640794793,181010.9204552261,11.456958700951759,-12.573859865031238,1389564.582334151,"[0.0017308965100709336, 0.0015840688783961307]","[-3.615252189780018, -7.877105264156971]","[[181010.9204552261, 400754.282684014], [1389564.582334151, 467981.49063912814], [1389564.582334151, 246442.57114792665], [181010.9204552261, 246442.57114792665]]",0.04758555358487839,18.137053369058822,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.326619383664,2.290244185948041,3.942352018015422,12610.654565480636,7325.951149874756,3198.7642168567263,20.057103223902068,1.938925927884424,0.0007769434909728039,0.0018581379054305267,0.6504075466875762,0.6776720697923394,33.180949985530845,-7.4233899472571725,-1.1143565433918639,180998.6753709194,11.461178367883917,-12.575534911275781,1389260.5447736427,"[0.001730785325888658, 0.0015838887180272885]","[-3.6164880054660333, -7.878879660619777]","[[180998.6753709194, 400756.7507649676], [1389260.5447736427, 467979.82368105726], [1389260.5447736427, 246436.55825605826], [180998.6753709194, 246436.55825605826]]",0.0475843200570367,18.137053369058822,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.426619383665,2.290499611090151,3.939125397147726,12599.259818438502,7326.143954455811,3198.491682331686,20.056134631416224,1.9389256142780056,0.0007769476205434052,0.001858195693801028,0.6503245262379702,0.6775826392667966,33.17679027782566,-7.424686253633841,-1.1118028996808675,180986.96438218653,11.465334079725494,-12.577136979406362,1388955.8764107581,"[0.0017306749832855255, 0.0015837100154940454]","[-3.617717898003288, -7.880643325860354]","[[180986.96438218653, 400759.21228714887], [1388955.8764107581, 467978.00528867415], [1388955.8764107581, 246430.54206660754], [180986.96438218653, 246430.54206660754]]",0.04758329537781359,18.14125350240533,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.526619383665,2.290860227898339,3.9358504284466065,12587.704670980558,7326.668661710478,3198.2172340702105,20.05516557821452,1.9389252999253928,0.0007769517616747653,0.0018582535046541256,0.6502414673377123,0.6774931672550353,33.172630736688404,-7.4259807964397435,-1.1092605010322814,180974.92024576786,11.469524205509288,-12.578784706541569,1388658.6749340857,"[0.0017305650513773534, 0.0015835318780166316]","[-3.6189451422023993, -7.882403136261627]","[[180974.92024576786, 400761.67312605376], [1388658.6749340857, 467976.4575400631], [1388658.6749340857, 246424.52926359195], [180974.92024576786, 246424.52926359195]]",0.047582050019989636,18.14125350240533,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.6266193836655,2.2911104179953936,3.9325240802439376,12576.015444384993,7326.856597331791,3197.9500157580455,20.054196307681313,1.9389249848319556,0.0007769559142820169,0.001858311337880258,0.6501583754797534,0.6774036714735674,33.168471366442304,-7.427266698594802,-1.1067112174358158,180963.42597381366,11.47364607039799,-12.580357287833806,1388360.458726675,"[0.0017304560999886842, 0.0015833554061645875]","[-3.620165530130222, -7.88415067566884]","[[180963.42597381366, 400764.125189415], [1388360.458726675, 467974.74161015294], [1388360.458726675, 246418.51291345927], [180963.42597381366, 246418.51291345927]]",0.04758102493419943,18.145462823108296,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.726619383666,2.2914663625210094,3.929163991631882,12564.212904227488,7327.378369267879,3197.6809649549014,20.053226567575912,1.9389246690023763,0.0007769600782965065,0.0018583691932830084,0.6500752451711427,0.6773141323013826,33.16431217533591,-7.428550460518456,-1.1041757451021113,180951.61181237656,11.477797970612528,-12.58197371571464,1388069.428519426,"[0.0017303476750442491, 0.0015831796865278917]","[-3.6213824191075927, -7.885892937420531]","[[180951.61181237656, 400766.5740563609], [1388069.428519426, 467973.2824944339], [1388069.428519426, 246412.4998207618], [180951.61181237656, 246412.4998207618]]",0.047579788376354945,18.145462823108296,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.826619383666,2.2917122105847954,3.9257643936597266,12552.314570059236,7327.564694856612,3197.419231355745,20.05225660050698,1.9389243524432547,0.0007769642536150339,0.0018584270707244217,0.6499920819048308,0.6772245674489753,33.160153163885354,-7.42982522678719,-1.1016363048152016,180940.3611637897,11.481876814720067,-12.583513119535269,1387777.1163267072,"[0.0017302403447854318, 0.0015830058144666041]","[-3.6225916116236214, -7.887621542911652]","[[180940.3611637897, 400769.01133104484], [1387777.1163267072, 467971.64115360216], [1387777.1163267072, 246406.48308110356], [180940.3611637897, 246406.48308110356]]",0.04757878136314384,18.149680594616463,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4921.926619383667,2.2920641744308083,3.9223411983150736,12540.335669335449,7328.086127583154,3197.155738190859,20.051286184909575,1.9389240351604788,0.0007769684401509934,0.0018584849699805881,0.6499088829343423,0.6771349600821552,33.155994338196024,-7.431097627491951,-1.0991140422469243,180928.8015044725,11.485980840124,-12.585094882370925,1387491.7796130707,"[0.0017301336414255672, 0.0015828328577528615]","[-3.6237965520531628, -7.8893436148373866]","[[180928.8015044725, 400771.4422851036], [1387491.7796130707, 467970.2443352324], [1387491.7796130707, 246400.46955765458], [180928.8015044725, 246400.46955765458]]",0.047577570442488726,18.149680594616463,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.026619383667,2.2923062885595304,3.9188869042629157,12528.288071199067,7328.27311225929,3196.899624118,20.050315529100278,1.9389237171618938,0.0007769726377826331,0.001858542890885535,0.6498256510061527,0.6770453250546168,33.15183569783187,-7.4323608309711675,-1.0965915407285252,180917.81633651082,11.49000656709012,-12.586598107818645,1387204.928698565,"[0.0017300281304236363, 0.001582661904283948]","[-3.624993076102613, -7.891050843130146]","[[180917.81633651082, 400773.85821687954], [1387204.928698565, 467968.65192736755], [1387204.928698565, 246394.45233222938], [180917.81633651082, 246394.45233222938]]",0.04757659704845579,18.153905969271648,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.126619383667,2.292654768448437,3.915416200743064,12516.183076370888,7328.796056820111,3196.6417960868575,20.049344407860524,1.9389233984545464,0.0007769768464060986,0.0018586008331893005,0.6497423833737865,0.6769556454320551,33.14767724999166,-7.433621637262357,-1.0940903745647574,180906.53033306642,11.494052199518933,-12.58814257408369,1386924.8736932657,"[0.0017299233272961333, 0.0015824919985503159]","[-3.6261847511354794, -7.892750527423314]","[[180906.53033306642, 400776.26410895935], [1386924.8736932657, 467967.29235649627], [1386924.8736932657, 246388.4383159435], [180906.53033306642, 246388.4383159435]]",0.04757542605703522,18.153905969271648,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.226619383668,2.292893592804421,3.9119203584242728,12504.02851587988,7328.985317035757,3196.3913807582016,20.04837302929709,1.9389230790474625,0.0007769810658820343,0.0018586587966996496,0.6496590827837195,0.6768659360991824,33.14351899723084,-7.434873218231061,-1.0915934725572924,180895.82699421054,11.498013900717126,-12.589607373274418,1386643.1041914166,"[0.001729819795181969, 0.0015823242349746799]","[-3.6273674287995266, -7.894434402987981]","[[180895.82699421054, 400778.6509709305], [1386643.1041914166, 467965.7245121022], [1386643.1041914166, 246382.42057149345], [180895.82699421054, 246382.42057149345]]",0.04757449926434852,18.15813798005324,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.326619383668,2.293238941859495,3.908413257750184,12491.8330809639,7329.511028464053,3196.139266029055,20.047401165497888,1.9389227589487668,0.0007769852960905403,0.0018587167811438094,0.6495757464894755,0.6767761801432706,33.13936095253058,-7.436122531577247,-1.0891227799486956,180884.8282702809,11.5019898876306,-12.591112667579296,1386367.9722715411,"[0.0017297170313399224, 0.001582157605973161]","[-3.628544810979985, -7.896109971215932]","[[180884.8282702809, 400781.0235428184], [1386367.9722715411, 467964.378265889], [1386367.9722715411, 246376.40604564155], [180884.8282702809, 246376.40604564155]]",0.047573380031460485,18.15813798005324,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.426619383668,2.2934747845548653,3.9048852596514165,12479.601615770154,7329.70362094942,3195.8945746037593,20.04642902390265,1.9389224381685393,0.0007769895368765613,0.0018587747863041816,0.6494923772375304,0.6766863924518213,33.13520312661893,-7.437362768896376,-1.0866615312485237,180874.4176434123,11.505876008902305,-12.592537540150829,1386090.9687237637,"[0.0017296155972438966, 0.001581993198189401]","[-3.629712760538574, -7.897769025472466]","[[180874.4176434123, 400783.37257934466], [1386090.9687237637, 467962.81213536067], [1386090.9687237637, 246370.38779635777], [180874.4176434123, 246370.38779635777]]",0.04757251021629821,18.162375535135038,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.526619383669,2.293817179028731,3.9013497205196463,12467.341160288368,7330.232708918062,3195.6481867582384,20.045456443048668,1.938922116715873,0.0007769937881058342,0.001858832811887171,0.6494089777743591,0.6765965619325007,33.13104554451911,-7.438600968284637,-1.0842319509963545,180863.714650591,11.50977054364165,-12.594002494638005,1385820.506425124,"[0.0017295149725115447, 0.001581830006599744]","[-3.630875081496787, -7.899419215878328]","[[180863.714650591, 400785.70264700835], [1385820.506425124, 467961.45795467333], [1385820.506425124, 246364.37281469436], [180863.714650591, 246364.37281469436]]",0.047571451517324496,18.162375535135038,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.626619383669,2.294050214436824,3.8977964916681005,12455.054769057211,7330.429160387025,3195.409199962348,20.044483562596653,1.9389217946018413,0.0007769980496086173,0.001858890857651542,0.6493255453534862,0.6765066976891749,33.126888231289115,-7.439830325756297,-1.0818175377672787,180853.60267840154,11.513569078448711,-12.59538661621599,1385548.0227746498,"[0.0017294157172637627, 0.0015816690990697053]","[-3.632027673657241, -7.901052406495331]","[[180853.60267840154, 400788.0042827612], [1385548.0227746498, 467959.8725105533], [1385548.0227746498, 246358.35410774816], [180853.60267840154, 246358.35410774816]]",0.04757064652610422,18.166617415981534,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.7266193836695,2.2943898557337365,3.8942385189424007,12442.748122173609,7330.962120090771,3195.168467891591,20.043510183446,1.9389214718362995,0.0007770023212393257,0.0018589489232859223,0.6492420799749123,0.6764167857716482,33.122731231046146,-7.441058111624491,-1.0794406940678414,180843.1990221594,11.517370032233487,-12.596810726301328,1385281.933739442,"[0.001729317291788918, 0.0015815094437276528]","[-3.6331744975835814, -7.902676465457622]","[[180843.1990221594, 400790.2819604273], [1385281.933739442, 467958.4881589353], [1385281.933739442, 246352.3386726907], [180843.1990221594, 246352.3386726907]]",0.04756965607282461,18.166617415981534,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.82661938367,2.29462032209272,3.8906652186074537,12430.42278183737,7331.162956656892,3194.9350775254993,20.042536480596603,1.9389211484311604,0.0007770066028158525,0.0018590070085285377,0.649158581638637,0.6763268381713585,33.118574589028924,-7.442277425590963,-1.0770851312215655,180833.38686234446,11.521068796361533,-12.598153927583098,1385013.6668710615,"[0.0017292202570324828, 0.001581352105400449]","[-3.634311432192234, -7.904283265348235]","[[180833.38686234446, 400792.5260452944], [1385013.6668710615, 467956.8611874707], [1385013.6668710615, 246346.3195092326], [180833.38686234446, 246346.3195092326]]",0.04756892286303922,18.170862279421915,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4922.92661938367,2.294957375763974,3.887089185578634,12418.083344085913,7331.7000466814225,3194.699877264934,20.04156228589853,1.9389208243968747,0.0007770108941838464,0.0018590651130525034,0.6490750530911357,0.6762368439049669,33.114418375239836,-7.44349572621136,-1.0747733005879354,180823.28170953292,11.524763995894375,-12.59953729648231,1384751.681063208,"[0.0017291240554587104, 0.0015811960278569444]","[-3.63544255565573, -7.905880846100346]","[[180823.28170953292, 400794.74101523444], [1384751.681063208, 467955.4255449192], [1384751.681063208, 246340.30365270138], [180823.28170953292, 246340.30365270138]]",0.04756800648529555,18.170862279421915,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.026619383671,2.29518543559459,3.883499530282799,12405.730289314464,7331.905477500023,3194.471942786889,20.04058777488087,1.9389204997459837,0.0007770151951519268,0.00185912323657713,0.6489914943324078,0.676146814947123,33.11026265979541,-7.444706068346171,-1.0724890792640736,180813.76653020267,11.528350875368574,-12.600839954632647,1384487.391870708,"[0.0017290292499232164, 0.001581042274608308]","[-3.636563732057555, -7.907461089583695]","[[180813.76653020267, 400796.9171035955], [1384487.391870708, 467953.737022439], [1384487.391870708, 246334.28409140158], [180813.76653020267, 246334.28409140158]]",0.04756734977396619,18.17510866454144,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.126619383671,2.295519993690611,3.8799087191784896,12393.367826608719,7332.446635797646,3194.2421133126095,20.03961274449798,1.9389201744894196,0.0007770195055587214,0.0018591813787628038,0.6489079053624541,0.6760567375155574,33.10610754404337,-7.445916028793076,-1.070254840290204,180803.95535592595,11.531928351077454,-12.602183191367658,1384229.278820274,"[0.0017289352650359487, 0.001580889765061622]","[-3.6376791854430923, -7.909032235081092]","[[180803.95535592595, 400799.0588913928], [1384229.278820274, 467952.2306428296], [1384229.278820274, 246328.26788154], [180803.95535592595, 246328.26788154]]",0.04756651145437913,18.17510866454144,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.226619383671,2.295745784368125,3.876305726203601,12380.995881346797,7332.656686168743,3194.0194494082302,20.038637370559787,1.9389198486402206,0.0007770238252056623,0.0018592395393125418,0.648824286181274,0.6759666235463486,33.101953125337786,-7.4471186234092555,-1.06805458803899,180794.7308149425,11.535391576574625,-12.603446164613615,1383968.739694117,"[0.0017288426794707839, 0.0015807395685268357]","[-3.6387847507562303, -7.910586159878382]","[[180794.7308149425, 400801.156515683], [1383968.739694117, 467950.46162935416], [1383968.739694117, 246322.2479991619], [180794.7308149425, 246322.2479991619]]",0.04756593450969231,18.179355003509684,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.326619383672,2.2960779442080526,3.8727028562293238,12368.618208577896,7333.201777504032,3193.7947908093993,20.03766141469163,1.9389195222096123,0.0007770281539272144,0.0018592977178780682,0.6487406340423927,0.6758764564991957,33.09779953941808,-7.448321579580366,-1.065910486748919,180785.20596622082,11.538839820285318,-12.604750307034237,1383714.2813943347,"[0.0017287508760273098, 0.0015805905710817973]","[-3.6398847974658257, -7.912131290586921]","[[180785.20596622082, 400803.2147572137], [1383714.2813943347, 467948.8662707139], [1383714.2813943347, 246316.23153037348], [180785.20596622082, 246316.23153037348]]",0.04756517687772022,18.179355003509684,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.426619383672,2.2963015778558002,3.869088958005705,12356.234216464682,7333.416325027758,3193.577183305089,20.03668515565867,1.938919195210987,0.0007770324915197729,0.001859355914147549,0.6486569571852351,0.6757862569269154,33.09364691041645,-7.449517795404249,-1.0638066412969351,180776.2629294289,11.542168195199451,-12.605974836496387,1383457.2910182732,"[0.0017286604374967794, 0.0015804438455836363]","[-3.640975087883845, -7.9136594357311765]","[[180776.2629294289, 400805.22368372924], [1383457.2910182732, 467946.9994869424], [1383457.2910182732, 246310.21144685446], [180776.2629294289, 246310.21144685446]]",0.04756468152801307,18.18359963635336,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.526619383672,2.2966313907431988,3.865476153847635,12343.847167236187,7333.965017115089,3193.357474201286,20.03570832015664,1.9389188676557103,0.0007770368378159001,0.001859414127766574,0.6485732501168516,0.6756960055561152,33.089495408884886,-7.450715136547021,-1.0617648808493527,180767.0142560277,11.545476384199333,-12.607241265048685,1383206.3040459007,"[0.0017285707569049255, 0.00158029826891078]","[-3.642060108978907, -7.915179187162143]","[[180767.0142560277, 400807.18836985267], [1383206.3040459007, 467945.29888556874], [1383206.3040459007, 246304.19486765596], [180767.0142560277, 246304.19486765596]]",0.0475640057438579,18.18359963635336,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.626619383673,2.296852944563345,3.8618532320583117,12331.456148876234,7334.183788026587,3193.1446919083837,20.034731085945715,1.9389185395573973,0.0007770411926089551,0.001859472358410886,0.6484895128372419,0.6756057142220298,33.08534518277207,-7.451906465828499,-1.0597693932780317,180758.34138601628,11.54865950096189,-12.608428894239921,1382952.6961652644,"[0.001728482408521741, 0.001580154909979549]","[-3.6431356376042814, -7.916682383647844]","[[180758.34138601628, 400809.09883320256], [1382952.6961652644, 467943.3191325996], [1382952.6961652644, 246298.17476126348], [180758.34138601628, 246298.17476126348]]",0.047563592422284584,18.187840828637533,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.726619383673,2.2971804462125682,3.858232325329009,12319.064538538954,7334.735647664543,3192.92968898353,20.033753315686276,1.938918210927419,0.000777045555731671,0.0018595306057228624,0.6484057508393561,0.6755153754202026,33.0811964356364,-7.453099687257615,-1.0578415603671942,180749.3567779421,11.551817698095363,-12.609659258462557,1382705.0094819504,"[0.0017283947738935602, 0.001580012631280381]","[-3.644206189963471, -7.918177672363472]","[[180749.3567779421, 400810.9605260073], [1382705.0094819504, 467941.4985968731], [1382705.0094819504, 246292.15826594873], [180749.3567779421, 246292.15826594873]]",0.04756299861045268,18.187840828637533,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.8266193836735,2.297400008485305,3.854602206766834,12306.671241721999,7334.958342918897,3192.721474635536,20.032775154423426,1.9389178817794968,0.0007770499269761521,0.0018595888693680193,0.6483219613767192,0.6754249980541318,33.07704933456233,-7.454287587840196,-1.0559656506447936,180740.94093585847,11.554846127696692,-12.610811778341485,1382454.612869804,"[0.0017283084319680434, 0.001579872505290069]","[-3.645267521888548, -7.919656878299691]","[[180740.94093585847, 400812.7634244086], [1382454.612869804, 467939.3918841162], [1382454.612869804, 246286.1383554881], [180740.94093585847, 246286.1383554881]]",0.04756266697577326,18.19207679150022,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4923.926619383674,2.297725244065595,3.850974925676482,12294.279492617417,7335.512926722746,3192.5109173380924,20.03179639575817,1.9389175521248943,0.0007770543061769864,0.00185964714898828,0.6482381444493313,0.6753345689640101,33.072904112912056,-7.455478219627501,-1.0541625095028735,180732.20675102228,11.557845428858116,-12.612007938360989,1382210.0638376975,"[0.0017282227513913408, 0.0015797333914281924]","[-3.6463242732819507, -7.921128796953423]","[[180732.20675102228, 400814.513419414], [1382210.0638376975, 467937.4383158759], [1382210.0638376975, 246280.12219800267], [180732.20675102228, 246280.12219800267]]",0.047562154394531944,18.19207679150022,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.026619383674,2.297942891614508,3.8473392318054045,12281.88798302649,7335.739191617214,3192.3070057077043,20.03081728766797,1.9389172219772988,0.0007770586931270207,0.0018597054442409647,0.6481543055501423,0.6752441056165598,33.068760951632214,-7.456664241935111,-1.0524165381028752,180724.03354836805,11.560710773708081,-12.613127311810956,1381962.729855716,"[0.0017281383181014843, 0.001579596342748022]","[-3.6473721059463178, -7.922585164128581]","[[180724.03354836805, 400816.2004082255], [1381962.729855716, 467935.1925857854], [1381962.729855716, 246274.10277814165], [180724.03354836805, 246274.10277814165]]",0.047561903153471315,18.19630570312968,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.126619383675,2.2982658853024898,3.8437070344375335,12269.49965600505,7336.295986266149,3192.100632560436,20.029837488809214,1.9389168913477353,0.0007770630876646637,0.001859763754770115,0.6480704336932525,0.6751535835982811,33.06462011032323,-7.457853826512753,-1.050747885071985,180715.53520026317,11.563543372816866,-12.614291257888851,1381721.1855396726,"[0.0017280544886045493, 0.001579460202096844]","[-3.648415805969079, -7.9240349601229]","[[180715.53520026317, 400817.8308413328], [1381721.1855396726, 467933.09505152097], [1381721.1855396726, 246268.08729655392], [180715.53520026317, 246268.08729655392]]",0.047561470108552016,18.19630570312968,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.226619383675,2.298481677478759,3.8400671280604803,12257.11318827411,7336.52541544518,3191.9007609809323,20.028857350799974,1.938916560249791,0.0007770674895846456,0.001859822080226778,0.6479865426110363,0.6750630289957382,33.06048177889386,-7.459039481872033,-1.0491410065254172,180707.58958354726,11.566238533133344,-12.615379539658761,1381476.7934268601,"[0.0017279718562006137, 0.0015793260571542705]","[-3.6494509383830924, -7.925469809351925]","[[180707.58958354726, 400819.3946094427], [1381476.7934268601, 467930.70056695], [1381476.7934268601, 246262.06874626115], [180707.58958354726, 246262.06874626115]]",0.04756129709354692,18.2005257295789,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.326619383675,2.298802454700795,3.8364314602880607,12244.731790998345,7337.083899365775,3191.698305507833,20.027876567090146,1.9389162286942125,0.0007770718987296907,0.001859880420259746,0.6479026240640694,0.6749724205396193,33.05634623998395,-7.460229428472097,-1.0476153662060597,180699.3119579047,11.568897968919202,-12.616513335125262,1381238.1232695207,"[0.0017278897692001238, 0.0015791927285429943]","[-3.650482336403729, -7.92689875054607]","[[180699.3119579047, 400820.89870188024], [1381238.1232695207, 467928.4498241675], [1381238.1232695207, 246256.05434610753], [180699.3119579047, 246256.05434610753]]",0.047560941386338734,18.2005257295789,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.426619383676,2.299016474001732,3.8327888433793964,12232.354038746982,7337.316142390259,3191.502203382963,20.02689535299739,1.9389158966943814,0.0007770763148980109,0.0018599387745155027,0.6478186807988267,0.6748817725531537,33.05221368841916,-7.4614161730410045,-1.0461555715131112,180691.57845176297,11.571417067005484,-12.617572638518595,1380996.543223621,"[0.0017278088248800514, 0.0015790613069775572]","[-3.6515055913126444, -7.92831343950784]","[[180691.57845176297, 400822.332929525], [1380996.543223621, 467925.89808374946], [1380996.543223621, 246250.0371085961], [180691.57845176297, 246250.0371085961]]",0.04756084413768356,18.204735048616534,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.526619383676,2.2993350702081874,3.8291511534666083,12219.983099442808,7337.875829859224,3191.3034011153645,20.02591353978416,1.9389155642606533,0.0007770807379384879,0.001859997142649745,0.6477347155617827,0.6747910756400265,33.0480844274079,-7.462607910196008,-1.0447803109699407,180683.50622363007,11.573898065353546,-12.618678376323487,1380760.626376875,"[0.0017277283662154798, 0.0015789306076658231]","[-3.6525255203482674, -7.929722902316162]","[[180683.50622363007, 400823.70488322905], [1380760.626376875, 467923.4865539582], [1380760.626376875, 246244.02427872247], [180683.50622363007, 246244.02427872247]]",0.04756056311443264,18.204735048616534,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.626619383676,2.2995473807174687,3.8255072020301486,12207.61738273689,7338.110502674313,3191.1108091127003,20.02493130952768,1.9389152314061848,0.000777085167652964,0.0018600555243060105,0.647650728352938,0.6747003411179635,33.043958653725895,-7.463797076613751,-1.0434743704509515,180675.96934705792,11.576236445708162,-12.619710816159113,1380521.7552091985,"[0.0017276489959037258, 0.00157880172682101]","[-3.6535376883845534, -7.931118766225833]","[[180675.96934705792, 400825.0042791195], [1380521.7552091985, 467920.77118297014], [1380521.7552091985, 246238.00889445533], [180675.96934705792, 246238.00889445533]]",0.047560538561033434,18.208931869519876,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.726619383677,2.2998637691446246,3.8218687473727315,12195.2599482822,7338.670782358877,3190.9154276073955,20.02394846046942,1.9389148981409028,0.0007770896038969452,0.0018601139191487125,0.6475667191722924,0.6746095569445398,33.03983668961723,-7.4649919266505576,-1.042255610674772,180668.0875056594,11.57853493626601,-12.620790546940782,1380288.54085471,"[0.0017275700510340699, 0.00157867347315881]","[-3.6545469708329996, -7.932510121510729]","[[180668.0875056594, 400826.2393374372], [1380288.54085471, 467918.1944987988], [1380288.54085471, 246231.9982511855], [180668.0875056594, 246231.9982511855]]",0.04756032850634602,18.208931869519876,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.826619383677,2.30007434433387,3.8182247142282115,12182.909357993625,7338.907306646104,3190.726127929375,20.02296510738021,1.938914564477691,0.0007770940464766837,0.0018601723268195894,0.6474826825268957,0.6745187285407063,33.035718731984275,-7.466184837667773,-1.041109040005324,180660.73243847623,11.580689108206457,-12.62179814821178,1380052.3578368498,"[0.0017274921524511396, 0.0015785469537304949]","[-3.6555489151105705, -7.933888580282822]","[[180660.73243847623, 400827.399649746], [1380052.3578368498, 467915.31257738604], [1380052.3578368498, 246225.98538864762], [180660.73243847623, 246225.98538864762]]",0.0475603724827577,18.213114451463202,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4924.9266193836775,2.300388316222467,3.8145866434938207,12170.56845918193,7339.467182647345,3190.5340202299813,20.021981186748405,1.9389142304260423,0.0007770984952542728,0.0018602307469936,0.6473986294026483,0.6744278557355082,33.03160512140374,-7.467384014970574,-1.040051654151796,180653.027104498,11.58280211412557,-12.622853768277366,1379821.9771784847,"[0.0017274146106767288, 0.0015784209669379603]","[-3.656548359227948, -7.935263176884979]","[[180653.027104498, 400828.49407730985], [1379821.9771784847, 467912.57230930886], [1379821.9771784847, 246219.9777520847], [180653.027104498, 246219.9777520847]]",0.047560227468521746,18.213114451463202,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.026619383678,2.3005966729817495,3.81094341536606,12158.235668778347,7339.703973598026,3190.347990934546,20.020996815253156,1.9389138959985104,0.0007771029500412537,0.0018602891793107598,0.6473145543066002,0.6743369439199284,33.02749605409758,-7.468581707747612,-1.0390687056369075,180645.84144817665,11.584769519206361,-12.623838224843269,1379588.8896121988,"[0.0017273380539392655, 0.0015782966302483508]","[-3.657540795467871, -7.936625443255825]","[[180645.84144817665, 400829.5120544831], [1379588.8896121988, 467909.5329932456], [1379588.8896121988, 246213.96845771605], [180645.84144817665, 246213.96845771605]]",0.047560330874777505,18.21728111895097,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.126619383678,2.3009078670223038,3.8073069177480603,12145.914630745003,7340.262061823033,3190.159052879574,20.020011794976664,1.9389135612041193,0.0007771074107069675,0.0018603476234558551,0.647230457238751,0.6742459816482789,33.02339188908411,-7.4697861884130585,-1.0381763366816585,180638.301175504,11.586694961049488,-12.624871297731147,1379361.493620062,"[0.001727261815212199, 0.0015781727505791104]","[-3.6585311329463956, -7.937984486451756]","[[180638.301175504, 400830.4630879327], [1379361.493620062, 467906.632018453], [1379361.493620062, 246207.96465339756], [180638.301175504, 246207.96465339756]]",0.047560245370960964,18.21728111895097,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.226619383679,2.3011143013125657,3.803666189074058,12133.603758494293,7340.499335965124,3189.9759745867777,20.019026343681436,1.9389132260551305,0.0007771118770674755,0.0018604060790688996,0.6471463409455763,0.6741549826883148,33.019292820527426,-7.47098963197687,-1.0373601415848839,180631.27210382628,11.588474220998762,-12.625834362583646,1379131.1286501861,"[0.0017271865150894853, 0.001578050444934969]","[-3.6595147874731584, -7.939331759477288]","[[180631.27210382628, 400831.3364340818], [1379131.1286501861, 467903.42538855993], [1379131.1286501861, 246201.95937820087], [180631.27210382628, 246201.95937820087]]",0.04756040887218848,18.22143027218958,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.326619383679,2.3014232074675975,3.800032855964265,12121.306261546943,7341.056404647247,3189.7898573487832,20.018040232010456,1.9389128905601096,0.0007771163489992215,0.0018604645458468853,0.6470622026806001,0.6740639330960319,33.01519922449813,-7.472200324174099,-1.0366353810904911,180623.88345248956,11.590211344440604,-12.626846725531095,1378906.2875382963,"[0.0017271114818095698, 0.0015779285151081926]","[-3.6604967178653043, -7.940676423189625]","[[180623.88345248956, 400832.1422484475], [1378906.2875382963, 467900.3530836049], [1378906.2875382963, 246195.95991425656], [180623.88345248956, 246195.95991425656]]",0.047560383937910046,18.22143027218958,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.426619383679,2.3016280892086076,3.796396000665903,12109.02055915269,7341.294703413912,3189.6094498647453,20.01705370911559,1.9389125547309476,0.0007771208263239937,0.0018605230234309106,0.646978047936774,0.6739728491106833,33.01111129158983,-7.47341043682636,-1.0359880392308582,180616.9977353038,11.591802168308789,-12.627790207539647,1378678.3891878424,"[0.001727037339468139, 0.0015778080816033708]","[-3.661472299538119, -7.942009889523101]","[[180616.9977353038, 400832.8695472291], [1378678.3891878424, 467896.9736002148], [1378678.3891878424, 246189.95938955518], [180616.9977353038, 246189.95938955518]]",0.047560606302064545,18.225560402721737,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.52661938368,2.301934907464621,3.792767187573429,12096.749966046857,7341.850853632344,3189.4259172248917,20.016066549347936,1.9389122185757353,0.0007771253089255259,0.00186058151153186,0.6468938739676218,0.6738817172474179,33.00702941448611,-7.474628216974972,-1.0354324602724319,180609.74821908708,11.593351107365322,-12.628783567637754,1378455.935244428,"[0.0017269634146884494, 0.0015776879457605486]","[-3.662446503985611, -7.943341323907649]","[[180609.74821908708, 400833.5291502895], [1378455.935244428, 467893.72715815366], [1378455.935244428, 246183.96512303693], [180609.74821908708, 246183.96512303693]]",0.04756063972329557,18.225560402721737,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.62661938368,2.302138391062923,3.789135539315932,12084.492827781454,7342.090190941737,3189.2479702542173,20.01507893361857,1.938911882106049,0.0007771297966306533,0.0018606400097860136,0.6468096807731435,0.6737905477901478,33.00295377947231,-7.475845809410484,-1.0349550727921724,180602.9937764969,11.59475404577455,-12.629709118566723,1378230.3884334958,"[0.0017268903342216478, 0.0015775692303152064]","[-3.663414714632645, -7.944662148098427]","[[180602.9937764969, 400834.1097962247], [1378230.3884334958, 467890.1738392423], [1378230.3884334958, 246177.97028704503], [180602.9937764969, 246177.97028704503]]",0.04756091810292145,18.229670103071925,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.72661938368,2.302443191648968,3.7855125312610363,12072.252462728038,7342.6452194087215,3189.0668338922414,20.014090705050165,1.9389115453294588,0.0007771342893309033,0.0018606985179246227,0.6467254710998153,0.6736993331888129,32.998884795647825,-7.477071465130467,-1.0345693926525996,180595.8720085072,11.596115640096741,-12.63068503274934,1378010.2384633895,"[0.0017268174254183582, 0.0015774507396317146]","[-3.6643818702910864, -7.945981478201749]","[[180595.8720085072, 400834.6228875967], [1378010.2384633895, 467886.75337647175], [1378010.2384633895, 246171.98221373124], [180595.8720085072, 246171.98221373124]]",0.04756100679636654,18.229670103071925,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.826619383681,2.3026453412096806,3.7818872900363285,12060.02700493472,7342.885408282253,3188.89117523618,20.013102046196146,1.9389112082572226,0.0007771387868582308,0.0018607570355927796,0.6466412449476359,0.6736080837152264,32.994822644447936,-7.478297229130805,-1.0342621934918839,180589.23785092507,11.597331961913937,-12.631594155405821,1377786.986749637,"[0.0017267453184221624, 0.0015773336000784938]","[-3.6653433288751955, -7.947290707590366]","[[180589.23785092507, 400835.0569768963], [1377786.986749637, 467883.0274995879], [1377786.986749637, 246165.99411113586], [180589.23785092507, 246165.99411113586]]",0.04756133780599573,18.23375807180054,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4925.926619383681,2.302948129946337,3.7782712081396266,12047.819793489321,7343.43897906901,3188.7122786565437,20.01211273265058,1.9389108708964429,0.0007771432891112192,0.001860815562529583,0.6465569995701309,0.6735167862085609,32.99076775129748,-7.479531411209571,-1.034046166431665,180582.23350351298,11.598507869446848,-12.632554035878513,1377569.100309884,"[0.0017266733402901537, 0.0015772166310932898]","[-3.6663040602325454, -7.9485989641931125]","[[180582.23350351298, 400835.4240394277], [1377569.100309884, 467879.43509550777], [1377569.100309884, 246160.01331413884], [180582.23350351298, 246160.01331413884]]",0.04756147832487668,18.23375807180054,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.0266193836815,2.3031489697945267,3.774653579723174,12035.6292263627,7343.679749164974,3188.538755189654,20.011122980857863,1.9389105332580605,0.0007771477959267852,0.0018608740983822106,0.6464727377137752,0.6734254536538657,32.98672029204391,-7.480765990585847,-1.033908561769067,180575.70958264748,11.599539542703724,-12.63344810447279,1377348.1008467888,"[0.001726602124174291, 0.0015771009352379978]","[-3.6672593855391957, -7.9498976107482795]","[[180575.70958264748, 400835.7123407004], [1377348.1008467888, 467875.5390080816], [1377348.1008467888, 246154.03305140758], [180575.70958264748, 246154.03305140758]]",0.04756185858011867,18.23782311814065,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.126619383682,2.3034497507102842,3.771045742419044,12023.458754739311,7344.231537619491,3188.361949443372,20.01013263728194,1.9389101953487353,0.0007771523072102917,0.0018609326429038855,0.6463884621250441,0.6733340790140316,32.98268070773588,-7.482009220660402,-1.033861268231874,180568.81308862785,11.600531991371213,-12.634393259603087,1377132.427604508,"[0.0017265309991463791, 0.0015769853359304984]","[-3.668214232413549, -7.951195721426824]","[[180568.81308862785, 400835.93440472503], [1377132.427604508, 467871.7770628253], [1377132.427604508, 246148.06065893202], [180568.81308862785, 246148.06065893202]]",0.04756204774966169,18.23782311814065,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.226619383682,2.3036493028705616,3.767437056914746,12011.306724824195,7344.4726335694395,3188.190417880683,20.009141848472577,1.9389098571790744,0.0007771568228038029,0.001860991195739709,0.6463041700574621,0.6732426692032925,32.97864916743998,-7.483253106257415,-1.0338921231402765,180562.3900472867,11.601381430848505,-12.635273553988782,1376913.6367113998,"[0.0017264605990974717, 0.0015768709621852616]","[-3.669163944181058, -7.952484679202488]","[[180562.3900472867, 400836.07812410116], [1376913.6367113998, 467867.7135345001], [1376913.6367113998, 246142.089397644], [180562.3900472867, 246142.089397644]]",0.04756247402231937,18.24186416388835,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.326619383683,2.3039480692172956,3.7638387615935915,11999.176572218512,7345.022315476468,3188.0155692796247,20.00815043010038,1.9389095187553183,0.0007771613426190284,0.0018610497566628698,0.6462198615110295,0.6731512146927713,32.97462612722347,-7.484505871536915,-1.034012151330387,180555.59253682385,11.602193045582567,-12.636205196912954,1376700.1398133824,"[0.001726390254072768, 0.0015767566276940143]","[-3.6701134560796995, -7.953773548808382]","[[180555.59253682385, 400836.1566161425], [1376700.1398133824, 467863.7851881231], [1376700.1398133824, 246136.1266042779], [180555.59253682385, 246136.1266042779]]",0.0475627086501506,18.24186416388835,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.426619383683,2.3041463345836735,3.7602402339991166,11987.066432311294,7345.263457554811,3187.8459051438654,20.007158595584364,1.9389091800877263,0.0007771658665033825,0.0018611083253352863,0.6461355392322214,0.6730597279094476,32.97061174871334,-7.4857594780217935,-1.0342097798104533,180549.26178771196,11.602863111937324,-12.637072891747778,1376483.5338288771,"[0.0017263206000308327, 0.0015766434635732301]","[-3.6710580675343145, -7.955053668883958]","[[180549.26178771196, 400836.15740358806], [1376483.5338288771, 467859.55795001297], [1376483.5338288771, 246130.16557537267], [180549.26178771196, 246130.16557537267]]",0.0475631776238472,18.24588024132389,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.526619383683,2.304443061792327,3.7566526392214334,11974.97980957992,7345.81069571789,3187.672899153576,20.00616616332807,1.9389088411821376,0.0007771703943746449,0.001861166901527566,0.646051203221038,0.6729681996705497,32.96660650243979,-7.487022115357034,-1.0344951299979357,180542.5552033547,11.603496994567251,-12.637992124565187,1376272.1956692182,"[0.0017262509691965086, 0.0015765302881713616]","[-3.6720026984223564, -7.956334069882747]","[[180542.5552033547, 400836.09422393225], [1376272.1956692182, 467855.4673156348], [1376272.1956692182, 246124.21364170872], [180542.5552033547, 246124.21364170872]]",0.04756345444759509,18.24588024132389,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.626619383684,2.304640047601235,3.7530655231012484,11962.915080477906,7346.051650529193,3187.504989412671,20.005173311508408,1.938908502048532,0.0007771749260846123,0.0018612254848992336,0.6459668534774786,0.6728766392776755,32.962610541157005,-7.488285744534929,-1.0348572349889196,180536.30900040406,11.603991044504653,-12.638848279493573,1376057.7486017612,"[0.0017261819977314238, 0.0015764182317680687]","[-3.672942660220353, -7.957606109704626]","[[180536.30900040406, 400835.9542218973], [1376057.7486017612, 467851.08052345196], [1376057.7486017612, 246118.26412376447], [180536.30900040406, 246118.26412376447]]",0.04756396302335589,18.249870492129727,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.726619383684,2.304934735988647,3.7494899732615647,11950.87581242623,7346.596198945522,3187.333716758958,20.004179826730365,1.9389081626923221,0.0007771794615574364,0.0018612840752470668,0.6458824872550689,0.6727850349505358,32.958624348405124,-7.489558546782021,-1.0353054998097377,180529.68607139104,11.604450596938022,-12.63975609674776,1375848.535486487,"[0.0017261130199209146, 0.001576306117037585]","[-3.673882872394028, -7.958878800790152]","[[180529.68607139104, 400835.7515933827], [1375848.535486487, 467846.83155331586], [1375848.535486487, 246112.32434870262], [180529.68607139104, 246112.32434870262]]",0.04756427920076362,18.249870492129727,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.826619383684,2.3051304575933083,3.7459156049218802,11938.8603198387,7346.83678298895,3187.1674589122736,20.003185954241037,1.938907823123207,0.000777184000649295,0.0018613426722312513,0.6457981100467585,0.6726934015462505,32.95464806700693,-7.4908324380626015,-1.0358294865503126,180523.51745454344,11.604772177379402,-12.640601663929715,1375636.219599169,"[0.0017260446730658731, 0.0015761950750588613]","[-3.6748186093345097, -7.960143466555038]","[[180523.51745454344, 400835.47317427886], [1375636.219599169, 467842.28945080814], [1375636.219599169, 246106.38767120472], [180523.51745454344, 246106.38767120472]]",0.0475648245360473,18.25383416532988,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4926.926619383685,2.3054230997221756,3.7423533885165843,11926.872117160457,7347.378409186863,3186.997827024588,20.002191517186663,1.9389074833462165,0.0007771885432900569,0.00186140127566238,0.6457137218525479,0.6726017304661615,32.95068219336281,-7.492115553634958,-1.036437850801292,180516.97172738414,11.605061097576879,-12.641498948378171,1375429.1109630452,"[0.001725976295099763, 0.001576083935307068]","[-3.6757547502023686, -7.961409055042321]","[[180516.97172738414, 400835.13364165847], [1375429.1109630452, 467837.8866972434], [1375429.1109630452, 246100.4614144972], [180516.97172738414, 246100.4614144972]]",0.047565177275337954,18.25383416532988,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.026619383685,2.3056175275214246,3.7387929641367483,11914.909355116784,7347.618365471353,3186.8331489352267,20.001196656586576,1.938907143370777,0.0007771930893400935,0.001861459885203166,0.6456293199259615,0.6725100276092053,32.946726860017804,-7.4933998614615875,-1.0371207574773393,180510.87468471462,11.605213992750805,-12.642334750228144,1375218.943096782,"[0.0017259085218870342, 0.00157597382568963]","[-3.676686621707229, -7.96266695417378]","[[180510.87468471462, 400834.7194619973], [1375218.943096782, 467833.1948735317], [1375218.943096782, 246094.5389878066], [180510.87468471462, 246094.5389878066]]",0.047565756225948136,18.257770612643775,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.1266193836855,2.3059080431960046,3.735245250398955,11902.975700207664,7348.156697915315,3186.6651055740795,20.000201232849406,1.9389068032015593,0.0007771976387346568,0.001861518500678252,0.6455449070134748,0.6724182876284399,32.942782574794705,-7.494693428110539,-1.0378861245278017,180504.40081011332,11.60533610894305,-12.643222233470851,1375013.9838215662,"[0.0017258406957287508, 0.0015758635834403117]","[-3.6776190573965537, -7.963926040307673]","[[180504.40081011332, 400834.2457778654], [1375013.9838215662, 467828.64464195166], [1375013.9838215662, 246088.62769781484], [180504.40081011332, 246088.62769781484]]",0.04756614223883063,18.257770612643775,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.226619383686,2.3061011387159036,3.731700059293428,11891.069492823193,7348.395761244991,3186.501943855232,19.999205385458513,1.9389064628477595,0.0007772021913377595,0.0018615771217459632,0.6454604803686128,0.6723265161744915,32.93884945761772,-7.495988221400194,-1.0387247370696855,180498.37031213738,11.605324220843272,-12.644048957912958,1374805.9672163783,"[0.0017257734519870302, 0.0015757543348956038]","[-3.6785473871673835, -7.965177712405421]","[[180498.37031213738, 400833.698680642], [1374805.9672163783, 467823.80835682375], [1374805.9672163783, 246082.7209531776], [180498.37031213738, 246082.7209531776]]",0.047566752155776645,18.26167928322838,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.326619383686,2.3063895331645803,3.728168209952545,11879.194392173898,7348.930645188351,3186.3354127803977,19.99820897653295,1.9389061223136967,0.0007772067470898237,0.0018616357482509373,0.64537604273785,0.6722347081257835,32.93492802644454,-7.497292292898057,-1.0396438594638653,180491.9635215856,11.60528343263968,-12.644927292103546,1374603.1170023095,"[0.0017257061365421919, 0.0015756449237622607]","[-3.6794764188213556, -7.96643079865104]","[[180491.9635215856, 400833.0937092427], [1374603.1170023095, 467819.11472776975], [1374603.1170023095, 246076.82605034736], [180491.9635215856, 246076.82605034736]]",0.047567169453147824,18.26167928322838,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.426619383687,2.30658132054096,3.7246395773794294,11867.348651077747,7349.168732772234,3186.173696684859,19.997212177988843,1.9389057816083048,0.000777211305858847,0.0018616943798610225,0.645291594121187,0.6721428717583872,32.931018389178064,-7.498597603479261,-1.040634855410417,180485.99501302978,11.605110706800133,-12.64574556221055,1374397.2178421384,"[0.0017256393840035804, 0.0015755364745242428]","[-3.680401473184488, -7.967676697397846]","[[180485.99501302978, 400832.4166161745], [1374397.2178421384, 467814.13826191885], [1374397.2178421384, 246070.93643910522], [180485.99501302978, 246070.93643910522]]",0.04756780832741243,18.265559717282486,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.526619383687,2.3068675972248935,3.721124846177485,11855.535832541465,7349.700047802185,3186.0086190658267,19.996214821072517,1.938905440735601,0.0007772158675897862,0.0018617530164268892,0.6452071345186233,0.6720509994267343,32.92712107473221,-7.499912159682951,-1.0417042332269943,180479.65117810888,11.60491107867341,-12.646615311900405,1374196.4583575523,"[0.0017255725437318663, 0.0015754278371136554]","[-3.6813273471180046, -7.9689242042838355]","[[180479.65117810888, 400831.6834174522], [1374196.4583575523, 467809.3060149657], [1374196.4583575523, 246065.05940944204], [180479.65117810888, 246065.05940944204]]",0.0475682548216351,18.265559717282486,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
