t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4927.626619383687,2.3070580662671065,3.7176139282571845,11843.754014521279,7349.937019117617,3185.848300303099,19.995217143989226,1.9389050997043036,0.0007772204321539369,0.0018618116576191342,0.6451226694231096,0.6719591049079956,32.92323617736241,-7.501227910705522,-1.0428440218925061,180473.74086975746,11.604581623965544,-12.64742564585805,1373992.6734440255,"[0.001725506249949451, 0.001575320134810126]","[-3.6822493355617203, -7.970164698333758]","[[180473.74086975746, 400830.8794559042], [1373992.6734440255, 467804.1945607138], [1373992.6734440255, 246059.18844837014], [180473.74086975746, 246059.18844837014]]",0.04756892047702014,18.26941154041658,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.726619383688,2.307342201827119,3.7141174580705436,11832.006914656067,7350.464597497847,3185.6846338948867,19.99421884343559,1.9389047585181307,0.000777224999500705,0.0018618703033006772,0.6450381878487451,0.6718671692484728,32.919364232479154,-7.502552894491435,-1.044060068869328,180467.45659843268,11.604227205897075,-12.648287274766403,1373794.0030699722,"[0.0017254398543068694, 0.001575212221785688]","[-3.683172275543506, -7.971406999070429]","[[180467.45659843268, 400830.0211430145], [1373794.0030699722, 467799.2288162686], [1373794.0030699722, 246053.33082746697], [180467.45659843268, 246053.33082746697]]",0.047569394122713674,18.26941154041658,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.826619383688,2.307531343671562,3.71062549942951,11820.292780068394,7350.700329520181,3185.5256699674233,19.993220224123167,1.9389044171855967,0.0007772295695045288,0.0018619289531442748,0.6449537007814304,0.6717752117486269,32.91550531846917,-7.503879044793429,-1.045345030787928,180461.6013502659,11.603745071078663,-12.64909010186659,1373592.3207622631,"[0.0017253740032021723, 0.0015751052249968708]","[-3.6840914323544767, -7.972642469304725]","[[180461.6013502659, 400829.0934473798], [1373592.3207622631, 467793.9872003583], [1373592.3207622631, 246047.48006151462], [180461.6013502659, 246047.48006151462]]",0.047570084733028296,18.27323445801644,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4927.926619383688,2.3078133283075566,3.7071485848378125,11808.615327180374,7351.224051926163,3185.3633748259917,19.992221053761806,1.9389040757101441,0.0007772341421188819,0.001861987607025104,0.6448692027282152,0.671683219542311,32.91165997972382,-7.5052143202103805,-1.0467041104344617,180455.3737853955,11.603239890044847,-12.649944000479309,1373395.7243403336,"[0.0017253080283703114, 0.001574997996753709]","[-3.6850115846618565, -7.973879835997892]","[[180455.3737853955, 400828.1131615918], [1373395.7243403336, 467788.8926348515], [1373395.7243403336, 246041.64340843845], [180455.3737853955, 246041.64340843845]]",0.04757058385346371,18.27323445801644,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.026619383689,2.3080011343267053,3.7036768517147114,11796.972734868194,7351.458440844097,3185.2057312739057,19.99122156652193,1.9389037341001008,0.0007772387172210836,0.0018620462646174816,0.6447846991820501,0.6715912058588228,32.90782828273149,-7.506550714263781,-1.048130587764092,180449.5709799843,11.602609090691033,-12.650739678455125,1373196.1351008296,"[0.0017252425717057737, 0.001574891657892396]","[-3.6859280574560365, -7.975110534272537]","[[180449.5709799843, 400827.06488471874], [1373196.1351008296, 467783.52564156725], [1373196.1351008296, 246035.81441542757], [180449.5709799843, 246035.81441542757]]",0.04757129775483411,18.277028247995503,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.126619383689,2.3082809476946964,3.7002206925937435,11785.36860197825,7351.978183343581,3185.044780049879,19.990221532489148,1.938903392358669,0.0007772432947681713,0.0018621049258072944,0.6447001846499842,0.6714991581099541,32.90401078024661,-7.507896143198105,-1.0496290418725494,180443.39781269678,11.601957120296731,-12.65158616216928,1373001.6107106511,"[0.0017251769948444298, 0.0015747850791062539]","[-3.686845589224859, -7.976343233391082]","[[180443.39781269678, 400825.9657710409], [1373001.6107106511, 467778.30715605424], [1373001.6107106511, 246030.00033777693], [180443.39781269678, 246030.00033777693]]",0.04757182070353735,18.277028247995503,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.2266193836895,2.308467384728594,3.6967702909694444,11773.800953339602,7352.211080430247,3184.88843683388,19.989221114902733,1.9389030504939913,0.0007772478746402862,0.0018621635902707247,0.6446156591320181,0.6714070834334216,32.900207518236186,-7.509242672701331,-1.0511934234315277,180437.64540287814,11.601181547205385,-12.652374970636913,1372804.1224406885,"[0.0017251119244954434, 0.0015746793704512385]","[-3.6877595548538133, -7.977569436814845]","[[180437.64540287814, 400824.80001133855], [1372804.1224406885, 467772.81981926877], [1372804.1224406885, 246024.19479038], [180437.64540287814, 246024.19479038]]",0.047572556230507344,18.280792754164878,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.32661938369,2.308744989726817,3.693336002776612,11762.273578566368,7352.726687172667,3184.728811492811,19.98822022377201,1.9389027085090218,0.0007772524567980845,0.0018622222579042595,0.6445311281211017,0.671314981146916,32.89641904997285,-7.510598092727427,-1.052827681368342,180431.52483910357,11.600386602960498,-12.65321428432884,1372611.6742721694,"[0.0017250467286940073, 0.0015745734132491655]","[-3.688674589731287, -7.9787976787816]","[[180431.52483910357, 400823.58512733923], [1372611.6742721694, 467767.4822330725], [1372611.6742721694, 246018.40501974724], [180431.52483910357, 246018.40501974724]]",0.047573101495163195,18.280792754164878,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.42661938369,2.308930037117843,3.6899081529303395,11750.784637809265,7352.9579830853145,3184.573748394627,19.987219020739786,1.9389023664117624,0.0007772570411239165,0.0018622809283854703,0.6444465916172352,0.6712228581642685,32.892645407869,-7.511954484203396,-1.054526316947431,180425.82119936336,11.59947012820004,-12.65399644514747,1372416.2789683093,"[0.0017249820315031659, 0.001574468313089985]","[-3.689586087742467, -7.980019495764332]","[[180425.82119936336, 400822.3050048837], [1372416.2789683093, 467761.8790979325], [1372416.2789683093, 246012.62464359088], [180425.82119936336, 246012.62464359088]]",0.04757385734136784,18.28452787839615,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.526619383691,2.309205422363268,3.686496987155887,11739.337890625251,7353.469379314615,3184.415430563552,19.986217314690844,1.938902024204943,0.0007772616275817077,0.0018623396016214319,0.6443620468739432,0.6711307053156255,32.88888715704593,-7.513319665997282,-1.0562927232796824,180419.75181427324,11.598536059836249,-12.654828783115931,1372225.8966749567,"[0.001724917203870972, 0.001574362956396065]","[-3.6904987057128578, -7.981243425487997]","[[180419.75181427324, 400820.97746973555], [1372225.8966749567, 467756.42684531846], [1372225.8966749567, 246006.8608675861], [180419.75181427324, 246006.8608675861]]",0.047574423721209534,18.28452787839615,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.626619383691,2.309389060907072,3.683092903824985,11727.931427220748,7353.698984069633,3184.2616337592235,19.985215265034892,1.9389016818964162,0.0007772662160560904,0.0018623982772904405,0.644277493891226,0.6710385292428704,32.88514431876189,-7.514685753446886,-1.0581220183153164,180414.09570790853,11.597482446559695,-12.655604464875012,1372032.5892653556,"[0.001724852866891509, 0.0015742584436444843]","[-3.69140785893949, -7.9824610424288585]","[[180414.09570790853, 400819.5860473856], [1372032.5892653556, 467750.71236270695], [1372032.5892653556, 246001.1073233761], [180414.09570790853, 246001.1073233761]]",0.04757519870138965,18.288233576204387,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.726619383691,2.3096624254388116,3.6797059979679974,11716.568847865386,7354.206786608865,3184.1046144272113,19.9842127520118,1.938901339488717,0.0007772708065138555,0.0018624569553087385,0.6441929354155584,0.6709463268857628,32.88141745554947,-7.5160604744559745,-1.0600170376269489,180408.07638136038,11.59641294205369,-12.656429979680638,1371844.2765053245,"[0.0017247883967561233, 0.0015741536699970535]","[-3.6923181378349486, -7.983680791155965]","[[180408.07638136038, 400818.1488710408], [1371844.2765053245, 467745.1500230021], [1371844.2765053245, 245995.3724510778], [180408.07638136038, 245995.3724510778]]",0.04757578495408052,18.288233576204387,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.826619383692,2.309877061184714,3.676326797986522,11705.248117140789,7354.5377239224945,3183.9520152429336,19.983209914514894,1.9389009969901754,0.0007772753988315878,0.0018625156353568781,0.6441083687004655,0.6708541036821724,32.87770655390051,-7.517435657140966,-1.0619745086255534,180402.46233564735,11.595225423352815,-12.657199931978369,1371653.0652990385,"[0.001724724401257734, 0.0015740497149433507]","[-3.6932250694356195, -7.984894418838217]","[[180402.46233564735, 400816.64838764287], [1371653.0652990385, 467739.32883473707], [1371653.0652990385, 245989.6507020376], [180402.46233564735, 245989.6507020376]]",0.0475765763411107,18.29190985010407,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4928.926619383692,2.3101807187424934,3.6729652599732256,11693.973044650165,7355.144723977648,3183.796256416378,19.982206669281805,1.9389006544040324,0.0007772799929644271,0.0018625743173588277,0.6440237992388977,0.6707618597167515,32.87401218184152,-7.518818929843353,-1.0639969353445053,180396.49018609355,11.594022082473657,-12.658019017818162,1371466.8207075142,"[0.00172466026649493, 0.0015739454892614213]","[-3.694133157376048, -7.9861102382444615]","[[180396.49018609355, 400815.1026640308], [1371466.8207075142, 467733.6586019019], [1371466.8207075142, 245983.9488115647], [180396.49018609355, 245983.9488115647]]",0.04757718112405617,18.29190985010407,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.026619383692,2.3103939586158155,3.6696119869377757,11682.741684759369,7355.474067725976,3183.644953838404,19.981203065676603,1.938900311738684,0.0007772845887880761,0.0018626330009913093,0.6439392187914291,0.6706695920724639,32.87033432717061,-7.520202571792415,-1.0660808794809782,180390.9252829146,11.59270138898006,-12.658782268461039,1371277.7003838283,"[0.0017245966116358025, 0.0015738420894434904]","[-3.6950378726789315, -7.987319893750518]","[[180390.9252829146, 400813.49436900375], [1371277.7003838283, 467727.73069891904], [1371277.7003838283, 245978.26004826374], [180390.9252829146, 245978.26004826374]]",0.047577991298319494,18.295556721821736,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.126619383693,2.3106945133216263,3.666276942651473,11671.557816129534,7356.074030823821,3183.4904996807454,19.98019908813817,1.9388999689969886,0.0007772891862636114,0.0018626916861837774,0.6438546383439608,0.6705773065452149,32.86667357010964,-7.521594236943125,-1.0682283559600023,180385.00328106558,11.5913661609315,-12.659594516891502,1371093.522276093,"[0.001724532824914613, 0.0015737384305394544]","[-3.6959436755366015, -7.98853163899542]","[[180385.00328106558, 400811.84200778604], [1371093.522276093, 467721.9545307357], [1371093.522276093, 245972.59126572005], [180385.00328106558, 245972.59126572005]]",0.047578615244277665,18.295556721821736,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.226619383693,2.3109058842482724,3.662950785932662,11660.41942513471,7356.400191297034,3183.340455983148,19.979194749122904,1.93889962618702,0.0007772937852718977,0.0018627503726117197,0.6437700469105919,0.6704849970920533,32.86302988241317,-7.522986304302217,-1.070436453790137,180379.48456511257,11.589915016454142,-12.66035147024428,1370906.4915687,"[0.0017244695149550833, 0.0015736355924071625]","[-3.6968461283922425, -7.989737257871984]","[[180379.48456511257, 400810.12793517794], [1370906.4915687, 467715.923430853], [1370906.4915687, 245966.9359283617], [180379.48456511257, 245966.9359283617]]",0.047579442593862084,18.29917421166548,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.3266193836935,2.311203724333919,3.6596433688717713,11649.33027246879,7356.994329211402,3183.18729402864,19.978190035632505,1.938899283311271,0.000777298385779647,0.0018628090602120348,0.6436854554772234,0.670392669800614,32.85940384465658,-7.524386384440852,-1.0727065962730649,180373.6115867876,11.588450438177233,-12.661157034450298,1370724.3783844532,"[0.0017244060732211715, 0.0015735324955344814]","[-3.6977496680223174, -7.990944963446855]","[[180373.6115867876, 400808.370976185], [1370724.3783844532, 467710.0444190837], [1370724.3783844532, 245961.30097597258], [180373.6115867876, 245961.30097597258]]",0.04758008477539095,18.29917421166548,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.426619383694,2.311413217083873,3.6563454276102205,11638.288292110206,7357.317276283274,3183.0385073100074,19.977185027646232,1.9388989403775487,0.0007773029876719619,0.001862867748659061,0.6436008585509043,0.6703003242820833,32.855795407533435,-7.5257868336341485,-1.0750363641419085,180368.13865829198,11.586871380275056,-12.661907744416965,1370539.436806395,"[0.001724343105682187, 0.0015734302151949988]","[-3.6986498476743166, -7.9921465460466505]","[[180368.13865829198, 400806.5532307772], [1370539.436806395, 467703.9131639898], [1370539.436806395, 245955.6799998258], [180368.13865829198, 245955.6799998258]]",0.04758092861194844,18.30276236225704,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.526619383694,2.3117083094717,3.653066715012674,11627.297233705356,7357.905488392027,3182.8866376630126,19.97617957764259,1.938898597388039,0.0007773075909202523,0.0018629264378963073,0.6435162561316352,0.6702079553229754,32.852205149712915,-7.527195282099522,-1.0774265896193924,180362.31443153683,11.585280071097884,-12.662706660717276,1370359.3885028947,"[0.0017242800060098093, 0.0015733276756909934]","[-3.6995511449323475, -7.993350245775874]","[[180362.31443153683, 400804.69385909947], [1370359.3885028947, 467697.9344429349], [1370359.3885028947, 245950.07997792168], [180362.31443153683, 245950.07997792168]]",0.04758158836204072,18.30276236225704,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.626619383695,2.311915856106592,3.6497980455314614,11616.354998777457,7358.225024181046,3182.7391142914466,19.975173832917008,1.9388982543503264,0.0007773121954131313,0.0018629851275978899,0.6434316482194155,0.6701155681734636,32.84863300080315,-7.528604069841417,-1.0798753389692024,180356.8870811337,11.5835758161316,-12.663451155100802,1370176.5498240583,"[0.0017242173774336478, 0.0015732259475486324]","[-3.700449104486176, -7.9945478606690346]","[[180356.8870811337, 400802.77471317997], [1370176.5498240583, 467691.70663757133], [1370176.5498240583, 245944.49459542855], [180356.8870811337, 245944.49459542855]]",0.04758244783889046,18.306321236110616,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.726619383695,2.312208098310678,3.6465490784747945,11605.465350154047,7358.807022697154,3182.5885516418575,19.974167717337558,1.9388979112663363,0.0007773168011259374,0.0018630438177145961,0.6433470403071961,0.6700231637127905,32.845079537363574,-7.530020734557867,-1.0823828668608257,180351.11144527723,11.581860577702628,-12.664243444563454,1369998.6000825695,"[0.0017241546188034025, 0.0015731239636418756]","[-3.7013481378515922, -7.995747538800996]","[[180351.11144527723, 400800.8152773235], [1369998.6000825695, 467685.63243115426], [1369998.6000825695, 245938.93084262137], [180351.11144527723, 245938.93084262137]]",0.04758312404924586,18.306321236110616,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.826619383695,2.312413357547298,3.643310455894789,11594.625688999537,7359.122326680422,3182.4424048847413,19.97316127416999,1.9388975681434744,0.0007773214079500677,0.0018631025079200523,0.6432624241555513,0.6699307383447894,32.84154466888049,-7.531437679796305,-1.084947691122693,180345.73023835325,11.580033953774318,-12.664981644897011,1369818.1298815983,"[0.0017240923294985784, 0.0015730227880067056]","[-3.7022438601671652, -7.9969411681833975]","[[180345.73023835325, 400798.7971662703], [1369818.1298815983, 467679.31837002956], [1369818.1298815983, 245933.38263698344], [180345.73023835325, 245933.38263698344]]",0.04758399527403596,18.30985091761744,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4929.926619383696,2.3127021687242144,3.6400918172874603,11583.83996718207,7359.696721666673,3182.29334550527,19.972154464864786,1.938897224983453,0.0007773260158640459,0.0018631611981716066,0.6431778080039066,0.6698382961661762,32.83802897031006,-7.5328623441013765,-1.0875695079141678,180340.00495553802,11.578197556902069,-12.665767064816237,1369642.7182768113,"[0.0017240299156456769, 0.0015729213652812169]","[-3.703140615552747, -7.998136794320894]","[[180340.00495553802, 400796.7401600409], [1369642.7182768113, 467673.16336732433], [1369642.7182768113, 245927.85688839538], [180340.00495553802, 245927.85688839538]]",0.047584682207685566,18.30985091761744,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4930.026619383696,2.312904891004962,3.6368842627836266,11573.106234048459,7360.007104642693,3182.1486189364036,19.971147399775134,1.9388968817935426,0.0007773306247613546,0.001863219888142049,0.6430931891057867,0.6697458391869814,32.8345323320342,-7.534287118662232,-1.0902473722570107,180334.67144811022,11.576251384461102,-12.666498756718113,1369464.6624760793,"[0.0017239679743645214, 0.0015728207556640894]","[-3.704034007046148, -7.999326305988204]","[[180334.67144811022, 400794.62560100167], [1369464.6624760793, 467666.76743463805], [1369464.6624760793, 245922.34727605915], [180334.67144811022, 245922.34727605915]]",0.04758556450686012,18.313351512368857,0.1,3.0,0.4,0.0018745003281080154,1000.0,30.0
4930.126619383696,2.313190520259367,3.633697311821331,11562.42830239687,7360.574435650227,3182.0009511473017,19.970178511897775,1.9388963669647272,0.0007773375395544087,0.001863307922622869,0.6430085647147167,0.6696527847342677,32.831055326582145,-7.535718258485166,-1.092980457112219,180328.99673113803,11.574296819796643,-12.667277276908862,1369291.4764660217,"[0.0017239059119259143, 0.0015727199535060998]","[-3.7049284348428344, -8.000515814651001]","[[180328.99673113803, 400792.4735652491], [1369291.4764660217, 467660.52690523624], [1369291.4764660217, 245916.86071153608], [180328.99673113803, 245916.86071153608]]",0.04758626567112077,18.313351512368857,0.15000000000000002,3.0,0.4,0.0018745003281080154,1000.0,30.0
4930.276619383696,2.3135387549404913,3.628943671571754,11546.518425354268,7361.182834265815,3181.7849683936497,19.968724409858346,1.9388955946536466,0.0007773479145876093,0.0018634399724832727,0.6428816253816361,0.6695131447659401,32.825878406870515,-7.537869787813524,-1.0972348912923735,180320.94703755432,11.57114676401494,-12.668381655307314,1369029.9344805419,"[0.001723813118423188, 0.0015725701394814185]","[-3.7062680703454642, -8.002289527375508]","[[180320.94703755432, 400789.10292091157], [1369029.9344805419, 467650.8137576584], [1369029.9344805419, 245908.6672305048], [180320.94703755432, 245908.6672305048]]",0.047587549414678715,18.31682314767446,0.22500000000000003,3.0,0.4,0.0018745003281080154,1000.0,30.0
4930.501619383696,2.3142120313831054,3.6219023644444834,11522.92285799645,7362.563656175421,3181.455958370043,19.966540478548843,1.9388944361312812,0.0007773634822526458,0.001863638037792544,0.6426912040228777,0.6693035018317124,32.81820488677886,-7.541150076241928,-1.104050114898655,180308.06049359194,11.566099590897636,-12.670149705796291,1368655.3169321602,"[0.0017236717011433814, 0.0015723429144664052]","[-3.708294486251209, -8.004969269950857]","[[180308.06049359194, 400783.70329889795], [1368655.3169321602, 467636.4213529873], [1368655.3169321602, 245896.48129236518], [180308.06049359194, 245896.48129236518]]",0.047589029301635624,18.31682314767446,0.3375,3.0,0.4,0.0018745003281080154,1000.0,30.0
4930.839119383696,2.314999366693351,3.611487251457518,11488.06343286847,7363.963298192579,3180.978536815307,19.963250862763395,1.9388927433001462,0.0007773862388722483,0.0018639274604396897,0.6424055596256023,0.6689889885278382,32.80688871926901,-7.546107164211065,-1.115132588065478,180290.09025883643,11.557482821590327,-12.672615409655805,1368089.212653669,"[0.0017234635285188927, 0.0015720084862677658]","[-3.7113060575283536, -8.008941335892684]","[[180290.09025883643, 400774.8440215984], [1368089.212653669, 467613.34969140653], [1368089.212653669, 245878.39623451623], [180290.09025883643, 245878.39623451623]]",0.04759200561020619,18.323230319572524,0.49323686117239984,3.0,0.4,0.0018745003281080154,1000.0,30.0
4931.332356244869,2.316224046901414,3.596639911437201,11438.334738995687,7366.249230210771,3180.283548158976,19.95826447250058,1.938891028240346,0.000777409307839173,0.0018642207672486789,0.6419881009019273,0.6685314221845454,32.79078180543087,-7.553493453562803,-1.133054910297119,180263.38142776312,11.54322558379954,-12.676280494096659,1367291.1126761844,"[0.0017231608701214227, 0.0015715220236907808]","[-3.7156979734669924, -8.014737828327705]","[[180263.38142776312, 400760.45520637755], [1367291.1126761844, 467578.50133232394], [1367291.1126761844, 245852.4419833397], [180263.38142776312, 245852.4419833397]]",0.04759617696938353,18.3289060075384,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4931.832356244869,2.317262855811573,3.5820558074758555,11389.41959508992,7367.91395652544,3179.5762565507403,19.95319777843857,1.9388893141778145,0.0007774323770020537,0.0018645139834610734,0.6415649597212509,0.6680675952919917,32.774985631585764,-7.561140154364788,-1.1525585341428268,180235.80053428098,11.5275071562113,-12.680065690354127,1366497.9529581245,"[0.0017228526746319206, 0.0015710228226612818]","[-3.7201628795133495, -8.020663386194828]","[[180235.80053428098, 400744.7581439834], [1366497.9529581245, 467542.1646234331], [1366497.9529581245, 245826.7225068628], [180235.80053428098, 245826.7225068628]]",0.04760029504332537,18.33700523806909,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4932.332356244869,2.3182588649621345,3.5679666038345674,11342.08832684712,7369.434675380169,3178.866168382166,19.94812734430942,1.9388876007932967,0.0007774554512715336,0.0018648071068929533,0.6411418762165518,0.6676038580562602,32.75974960700063,-7.568862207616741,-1.1726239074566251,180207.53581724234,11.5113212953421,-12.683945202798725,1365724.664101204,"[0.0017225389840105588, 0.001570514145525317]","[-3.72467078829727, -8.026663473971613]","[[180207.53581724234, 400728.6066427458], [1365724.664101204, 467505.87567910546], [1365724.664101204, 245801.6533235638], [180207.53581724234, 245801.6533235638]]",0.04760401577146408,18.345021587076644,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4932.832356244869,2.3192666698236386,3.554352412276091,11296.34714445989,7371.030889457055,3178.1730774484686,19.94305358073038,1.9388858879943898,0.0007774785323636585,0.0018651001327931178,0.6407188503878302,0.6671401252573647,32.74506800919556,-7.576609516311717,-1.192964141667801,180179.94117682675,11.494769058807265,-12.687733200475066,1364973.1462982257,"[0.0017222269837995473, 0.0015700076760747396]","[-3.7291686827493313, -8.032648856780897]","[[180179.94117682675, 400712.20652066916], [1364973.1462982257, 467469.65676166606], [1364973.1462982257, 245777.2498884817], [180179.94117682675, 245777.2498884817]]",0.047607766114121264,18.352865260573807,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4933.332356244869,2.3202562199075523,3.5412593970512,11252.392600305217,7372.640914540272,3177.5115400117434,19.93797680944562,1.9388841761578004,0.0007775016151336041,0.0018653930430032493,0.6402958877280357,0.666676313129847,32.730996002889526,-7.584327137440164,-1.2135118145512251,180153.91576367116,11.477794385459902,-12.691306200011127,1364248.7092804585,"[0.001721924503584787, 0.0015695168030833595]","[-3.7335987149018095, -8.038516972297964]","[[180153.91576367116, 400695.59074729844], [1364248.7092804585, 467433.4860095789], [1364248.7092804585, 245753.60278572547], [180153.91576367116, 245753.60278572547]]",0.047611803271950616,18.360555181220892,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4933.832356244869,2.3212281041131213,3.5286572475972258,11210.12202070147,7374.264049790701,3176.8803922043708,19.932897715140033,1.9388824657470924,0.0007775246928933797,0.0018656858287166645,0.6398730184483954,0.6662125359217215,32.71749288397456,-7.592012189900065,-1.234301225004856,180129.47173867503,11.460361233919969,-12.694662458924824,1363547.949495359,"[0.0017216346315226177, 0.0015690449889938342]","[-3.737937957235813, -8.044241505822974]","[[180129.47173867503, 400678.7300914878], [1363547.949495359, 467397.23075084697], [1363547.949495359, 245730.67997678483], [180129.47173867503, 245730.67997678483]]",0.047616183829195864,18.36810520791918,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4934.332356244869,2.322153649031035,3.5166016915768337,11169.715820084373,7375.812965220458,3176.2811940967663,19.92781504138211,1.9388807575604967,0.0007775477541848608,0.0018659784581538431,0.639450253534809,0.6657486547345771,32.70461103696738,-7.59967325613799,-1.2558546269600015,180106.64245730743,11.441942700927257,-12.697797327887258,1362875.2870916678,"[0.0017213566275192892, 0.0015685933045380806]","[-3.7421915870267988, -8.04981345584672]","[[180106.64245730743, 400661.18383618887], [1362875.2870916678, 467360.38917682343], [1362875.2870916678, 245708.5705656479], [180106.64245730743, 245708.5705656479]]",0.047620975060728474,18.37552548204956,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4934.832356244869,2.323052011389879,3.5050640471129038,11131.08779732533,7377.353323353127,3175.715949183276,19.92272712420216,1.938879052517967,0.0007775707858471299,0.0018662708930915074,0.6390276369308786,0.6652845667255324,32.692318649819924,-7.607360651332899,-1.278826682243107,180085.6189891246,11.42185781805398,-12.700684500297086,1362231.0488104732,"[0.0017210915033981967, 0.0015681626330086586]","[-3.746351922714854, -8.055226023154832]","[[180085.6189891246, 400642.3956153582], [1362231.0488104732, 467322.15435903484], [1362231.0488104732, 245687.25323747296], [180085.6189891246, 245687.25323747296]]",0.047626386312989384,18.382813090628908,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4935.332356244869,2.323843810357732,3.494063703685575,11094.176367951417,7378.552673921406,3175.14999976937,19.917639046042382,1.9388773503993249,0.0007775937908700246,0.001866563157033341,0.6386052290590565,0.6648209278872093,32.6806024903932,-7.61506516051593,-1.3018698306831311,180064.13533052348,11.401765311787926,-12.703635142471057,1361602.3461590898,"[0.0017208298127460062, 0.0015677355704443352]","[-3.7504884192648356, -8.060612305702932]","[[180064.13533052348, 400623.5603291485], [1361602.3461590898, 467284.36920603045], [1361602.3461590898, 245666.72482759482], [180064.13533052348, 245666.72482759482]]",0.04763143522056054,18.38995126480296,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4935.832356244869,2.324639452970839,3.4836007209708377,11059.019292530278,7379.787357322904,3174.594386192532,19.912547818968402,1.938875651405712,0.0007776167667371151,0.0018668552186886522,0.6381829914686912,0.6643573522344617,32.669469116710275,-7.62280559845721,-1.3257699758958097,180042.9100065299,11.38078059760818,-12.70655057350399,1360994.4584293817,"[0.0017205651931927158, 0.0015673062997605858]","[-3.7546482857680283, -8.066015975327524]","[[180042.9100065299, 400603.99713776907], [1360994.4584293817, 467246.0623815893], [1360994.4584293817, 245647.0155322097], [180042.9100065299, 245647.0155322097]]",0.0476364946761147,18.396959634721178,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4936.332356244869,2.3254463687561704,3.473639373268351,11025.615838427035,7381.157212830201,3174.0818932660304,19.9074523204765,1.9388739561243142,0.000777639705636295,0.0018671470477903125,0.6377609735963345,0.6638936046661698,32.658913760819416,-7.630558397373858,-1.3507273675313058,180024.2030858186,11.358392940648514,-12.70912030817982,1360412.1158918806,"[0.0017203165658030094, 0.0015669014255289067]","[-3.7586914169622627, -8.071234065869993]","[[180024.2030858186, 400583.47748597054], [1360412.1158918806, 467206.5188352293], [1360412.1158918806, 245628.13936961364], [180024.2030858186, 245628.13936961364]]",0.04764240462434767,18.403835806921943,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4936.832356244869,2.3246050630296557,3.4642230871097865,10993.968590728146,7377.306370334725,3173.5740783081183,19.902356669442575,1.9388722648214327,0.0007776626035193864,0.0018674386421637101,0.6373392193855885,0.6634302328769335,32.648934094551805,-7.6383047504788575,-1.376046996374214,180005.35681847276,11.335662398722036,-12.71170939509625,1359848.6060731492,"[0.0017200726489457856, 0.0015665042760739526]","[-3.762700827778884, -8.076393504100816]","[[180005.35681847276, 400562.6571396177], [1359848.6060731492, 467167.0869085744], [1359848.6060731492, 245610.1077715462], [180005.35681847276, 245610.1077715462]]",0.04764809321717628,18.41056708444781,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4937.332356244869,2.3252537018326684,3.455322631386498,10964.019673648658,7378.219070352878,3173.081313465998,19.89727693248099,1.9388705848281302,0.0007776853411747434,0.0018677299462087414,0.6369177288364528,0.6629693698588501,32.63951229004937,-7.645629056109575,-1.4048377491667452,179987.23096847808,11.309361961732805,-12.71419971089955,1359307.41288743,"[0.0017198267034331304, 0.0015661054828777343]","[-3.7667264233533726, -8.081565647538717]","[[179987.23096847808, 400538.8955207224], [1359307.41288743, 467123.9963736641], [1359307.41288743, 245592.91305184393], [179987.23096847808, 245592.91305184393]]",0.04765452440289892,18.417164189046588,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4937.832356244869,2.3257258915148435,3.4469160084465096,10935.678645288628,7378.593184258153,3172.5979450880873,19.892194893383834,1.9388689190761044,0.0007777078717266528,0.0018680209093975804,0.6364965870896562,0.6625091218791337,32.630618050541386,-7.65297423566763,-1.4378805321018717,179969.67849340997,11.278730904742702,-12.716611436844573,1358783.1117267066,"[0.0017195868804301556, 0.0015657147552583484]","[-3.770707427024665, -8.086676500935457]","[[179969.67849340997, 400511.53918270976], [1358783.1117267066, 467076.2316273235], [1358783.1117267066, 245576.5243890161], [179969.67849340997, 245576.5243890161]]",0.04766187341326486,18.423570984613324,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4938.332356244869,2.326152009151337,3.4390282977858924,10908.936661269789,7378.783404793388,3172.0985454795928,19.887098316694267,1.938867266944983,0.0007777302061350345,0.0018683114554199109,0.636075862807076,0.6620481782440071,32.62224765160482,-7.660700249451173,-1.475557508988345,179950.92711122351,11.243630587263112,-12.719188096251457,1358275.1609108734,"[0.0017193397136423985, 0.0015653139394254476]","[-3.774743145007742, -8.091863949826571]","[[179950.92711122351, 400480.3137046507], [1358275.1609108734, 467023.8080942717], [1358275.1609108734, 245560.94965637], [179950.92711122351, 245560.94965637]]",0.04766955169060605,18.42972423953345,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4938.832356244869,2.326458082831886,3.4316440267267394,10883.714690632298,7378.535132447731,3171.5745006960083,19.881995855788546,1.9388656269925806,0.0007777523667000493,0.0018686015856413539,0.6356556740871423,0.6615873019669019,32.614383515808925,-7.668709700872915,-1.5149854783387013,179930.24772763293,11.20704444993089,-12.722029928269592,1357778.2740669542,"[0.0017190772081745883, 0.0015648890156741938]","[-3.7788920552813403, -8.09723513795611]","[[179930.24772763293, 400447.66638829117], [1357778.2740669542, 466970.1498479095], [1357778.2740669542, 245546.17691012137], [179930.24772763293, 245546.17691012137]]",0.04767673026851551,18.43556783652153,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4939.332356244869,2.3267473409040544,3.424748150555239,10859.958309601094,7378.171476666565,3171.023921230651,19.876891771343843,1.9388639978014144,0.0007777743754920101,0.0018688912980603432,0.6352360099439545,0.6611267810691279,32.607007210590155,-7.676898096068041,-1.555102276928892,179907.39025527923,11.170069100006685,-12.725171376935577,1357293.1167216944,"[0.0017187971055719058, 0.0015644366472726662]","[-3.7831711612679237, -8.102815721040178]","[[179907.39025527923, 400414.4983758267], [1357293.1167216944, 466916.58234448725], [1357293.1167216944, 245532.19065060435], [179907.39025527923, 245532.19065060435]]",0.04768307595781528,18.44111585719152,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4939.832356244869,2.3270011890723743,3.418284222319495,10837.625281788562,7377.726741613723,3170.4868808231026,19.871853294867332,1.9388623817464956,0.0007777962002390919,0.0018691805903286167,0.6348168786169378,0.6606719799592985,32.60009954341109,-7.683571238668182,-1.5952737581562246,179885.05875657714,11.132967079951811,-12.728240838108036,1356825.3535639024,"[0.001718517035553212, 0.0015639834488371002]","[-3.787449843445622, -8.108402289110407]","[[179885.05875657714, 400381.2716996575], [1356825.3535639024, 466863.270825336], [1356825.3535639024, 245518.9765054975], [179885.05875657714, 245518.9765054975]]",0.04768940348543927,18.44640132231038,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4940.332356244869,2.3272987752427476,3.4122394889202816,10816.709923936223,7377.476241006298,3169.9738424159973,19.8668198217188,1.9388607790719863,0.000777817837483231,0.00186946946879287,0.6343982883455178,0.6602178537103004,32.59364946299917,-7.690114793837805,-1.6346747589647634,179863.91211868203,11.096472955154638,-12.731147714119402,1356376.007231717,"[0.0017182422081780627, 0.0015635382865280608]","[-3.7916894895747575, -8.113926711129087]","[[179863.91211868203, 400348.6634701022], [1356376.007231717, 466811.0294759844], [1356376.007231717, 245506.52828193057], [179863.91211868203, 245506.52828193057]]",0.047695771801675564,18.451455670661332,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4940.832356244869,2.327593259025178,3.4065820067965964,10797.17819689806,7377.318126336866,3169.5048513014553,19.861791699429983,1.938859190785916,0.0007778392713572945,0.001869757907956478,0.6339802226508434,0.6597644800658327,32.58763500947208,-7.696479137676643,-1.6740486549256843,179845.33307281535,11.059653206644896,-12.73370186157058,1355950.2093312982,"[0.0017179861589550916, 0.001563122470133928]","[-3.795789953633679, -8.119225442708448]","[[179845.33307281535, 400316.01088723354], [1355950.2093312982, 466758.7549645572], [1355950.2093312982, 245494.8217757263], [179845.33307281535, 245494.8217757263]]",0.047702798782857325,18.456319006375683,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4941.332356244869,2.327889736500836,3.4013097546301174,10778.969932293092,7377.232679640173,3169.064481004693,19.856768611624926,1.938857617977097,0.0007778604849231132,0.0018700458807220895,0.6335627227300418,0.6593118856684077,32.58203191893966,-7.702693245167484,-1.7139587543447306,179828.26232785513,11.022090082857744,-12.736048837202475,1355547.460543861,"[0.0017177464473595292, 0.0015627328001988547]","[-3.7997688580759523, -8.12432254028693]","[[179828.26232785513, 400282.86787140375], [1355547.460543861, 466706.060343544], [1355547.460543861, 245483.82424791207], [179828.26232785513, 245483.82424791207]]",0.04771021029038747,18.46100449505429,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4941.832356244869,2.328140924495997,3.396405695527938,10761.932724158596,7377.003293445401,3168.6240363831917,19.85174810982331,1.9388560601870237,0.0007778814850038208,0.0018703333957394322,0.6331458297802394,0.6588599876282026,32.57679783481416,-7.708918436510284,-1.7539924415694372,179810.77073980056,10.984461411107247,-12.738453852676685,1355160.652979885,"[0.0017175073275379265, 0.0015623443230549725]","[-3.803742725438365, -8.129409173705083]","[[179810.77073980056, 400249.6332277851], [1355160.652979885, 466653.75684990396], [1355160.652979885, 245473.46845249055], [179810.77073980056, 245473.46845249055]]",0.04771727813794595,18.465514006636845,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4942.332356244869,2.328337071483075,3.391870747446799,10746.044560420998,7376.582359652457,3168.1763134724365,19.84672939412983,1.9388545162302455,0.0007779022896137523,0.0018706204616315092,0.6327295245761101,0.6584086909984745,32.571931541809136,-7.715197013570503,-1.7933675739383261,179792.315888758,10.947623936273828,-12.740991510212154,1354787.8052022601,"[0.0017172604145011, 0.0015619446634556598]","[-3.8077737829082543, -8.134580141101688]","[[179792.315888758, 400216.9798716087], [1354787.8052022601, 466602.8509540646], [1354787.8052022601, 245463.7617550394], [179792.315888758, 245463.7617550394]]",0.047723653569858894,18.469862676391166,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4942.832356244869,2.328537210385509,3.387673353999075,10731.237978513553,7376.179559039563,3167.7310227816265,19.841711872946583,1.9388529848092544,0.0007779229187635307,0.0018709070888322697,0.6323138071176545,0.6579578883933429,32.56741304893211,-7.721536253999939,-1.8318777644009856,179773.60046271124,10.911687441385197,-12.743565205786183,1354428.3769456411,"[0.0017170089783672836, 0.001561537922017316]","[-3.811837787149796, -8.139804265441638]","[[179773.60046271124, 400185.06275064347], [1354428.3769456411, 466553.3808764912], [1354428.3769456411, 245454.67821217535], [179773.60046271124, 245454.67821217535]]",0.04772956603744228,18.474080173908707,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4943.332356244869,2.3287233324556897,3.383784322143613,10717.461011719444,7375.766049670815,3167.3002743064835,19.836667263556716,1.9388514587907428,0.0007779434911211732,0.0018711932875849094,0.6318986526865964,0.6575046419751457,32.56322243965502,-7.728618221665181,-1.8693385952960284,179755.4529581778,10.876722406436386,-12.746061001732414,1354083.6366843297,"[0.0017167609207984701, 0.0015611361607538914]","[-3.8158762788886382, -8.144989199900838]","[[179755.4529581778, 400154.0148943779], [1354083.6366843297, 466505.37333438196], [1354083.6366843297, 245446.1914542578], [179755.4529581778, 245446.1914542578]]",0.047735273983431796,18.478192838048184,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4943.832356244869,2.328862316835975,3.380197810883454,10704.660478162785,7375.213462907077,3166.873975155021,19.831631035405564,1.9388499376726251,0.0007779640132933386,0.0018714790713999173,0.631484050297035,0.6570525493149466,32.559340263976594,-7.735589214860558,-1.905605395273767,179737.17948269713,10.842968925418973,-12.74857432069274,1353751.5354842537,"[0.0017165136958250205, 0.001560735903501381]","[-3.8199082039185988, -8.150161554617315]","[[179737.17948269713, 400123.9765445969], [1353751.5354842537, 466459.12907439383], [1353751.5354842537, 245438.2721924175], [179737.17948269713, 245438.2721924175]]",0.04774050943400635,18.482223584088633,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4944.332356244869,2.3289955999933523,3.376890666862472,10692.77636999683,7374.662544397304,3166.4561944292013,19.826602004861435,1.9388484209909562,0.0007779844915293073,0.0018717644544699783,0.6310699834701201,0.6566014265999031,32.55574751410819,-7.742454563645282,-1.9406536102497398,179719.1009088743,10.810407418775867,-12.751061029025607,1353431.0733253013,"[0.001716267166677487, 0.001560336847423667]","[-3.8239346495766395, -8.15532374230782]","[[179719.1009088743, 400094.9597058013], [1353431.0733253013, 466414.5642057318], [1353431.0733253013, 245430.89239638922], [179719.1009088743, 245430.89239638922]]",0.04774540225782738,18.486196191312292,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4944.832356244869,2.329136982168697,3.3738367858856853,10681.75659222746,7374.178388700582,3166.0561165596905,19.821579382040927,1.9388469084174669,0.0007780049302303739,0.00187204945192576,0.6306564274875753,0.6561511485909084,32.5524257652973,-7.749211164727083,-1.9742763830885792,179701.86477321453,10.779155658433012,-12.753432041521592,1353122.2896385565,"[0.001716025204866662, 0.001559944977127326]","[-3.8279270034449397, -8.1604299214349]","[[179701.86477321453, 400067.12105811754], [1353122.2896385565, 466371.7476795619], [1353122.2896385565, 245424.02503051638], [179701.86477321453, 245424.02503051638]]",0.047750153765826635,18.49012986722884,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4945.332356244869,2.329273927852303,3.371022058287277,10671.555376109698,7373.720870825016,3165.67355288432,19.81656296545368,1.9388453998192392,0.0007780253309908723,0.0018723340745485746,0.6302433631240754,0.6557016786876194,32.54935723812963,-7.755849097464456,-2.0066019387672327,179685.48400304254,10.74908361497262,-12.755685553739852,1352824.605343052,"[0.0017157902629894874, 0.0015595642023531068]","[-3.8318671453376405, -8.165450196992339]","[[179685.48400304254, 400040.35221188265], [1352824.605343052, 466330.5109043515], [1352824.605343052, 245417.6421281038], [179685.48400304254, 245417.6421281038]]",0.04775480426243073,18.494042947334343,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4945.832356244869,2.3294204358265436,3.3684246786238154,10662.128398433568,7373.351685234886,3165.315960928545,19.81155147337038,1.9388438954687164,0.000778045689749133,0.0018726183085400693,0.6298307766472444,0.6552528774177213,32.54652481807943,-7.762371154485082,-2.0385138281362742,179670.5550184986,10.719225654283036,-12.75773948241931,1352539.119257012,"[0.0017155658828474183, 0.0015592004319044113]","[-3.835728911353331, -8.170338907061813]","[[179670.5550184986, 400013.89343028347], [1352539.119257012, 466289.6911236127], [1352539.119257012, 245411.71660323464], [179670.5550184986, 245411.71660323464]]",0.04775975651888894,18.497948087178326,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4946.332356244869,2.329543326036455,3.366035439761857,10653.421664107665,7372.948913107704,3164.9760838113407,19.8065453439399,1.9388423953527165,0.0007780660064288789,0.0018729021684312122,0.6294186872824081,0.6548048438665662,32.54391223766231,-7.768801934975903,-2.069654703590288,179656.36914585152,10.690036593477203,-12.75969129706749,1352263.1752775519,"[0.0017153490419924149, 0.001558848267583927]","[-3.839534425493572, -8.175137576236772]","[[179656.36914585152, 399988.06439543166], [1352263.1752775519, 466249.8253907591], [1352263.1752775519, 245406.22124875974], [179656.36914585152, 245406.22124875974]]",0.04776474449621893,18.501836173436903,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4946.832356244869,2.3296550532370857,3.3638414516821173,10645.390798708318,7372.549754237945,3164.652957524202,19.801543288974848,1.938840899698788,0.0007780862776985158,0.0018731856336075476,0.6290070730577659,0.6543574556860617,32.54150373192351,-7.775155189362115,-2.1008986681687247,179642.88573810662,10.660647903718996,-12.76154657188772,1351997.3488129592,"[0.0017151381618408844, 0.001558506316799234]","[-3.843295583630373, -8.179856712013079]","[[179642.88573810662, 399962.13047026907], [1351997.3488129592, 466209.91896786896], [1351997.3488129592, 245401.12971111893], [179642.88573810662, 245401.12971111893]]",0.04776994114511242,18.505709232147332,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4947.332356244869,2.32976450733911,3.3618404862376114,10638.001828730585,7372.163905766392,3164.338662788863,19.796545709570843,1.9388394083390392,0.0007781065058689614,0.0018734687158450645,0.6285959641845437,0.6539107855581388,32.539292275330865,-7.781459521237648,-2.131560016283572,179629.80700161666,10.631786252622419,-12.763346268905991,1351738.7921789282,"[0.001714929800010917, 0.0015581684786485294]","[-3.8470377678545096, -8.184543206745447]","[[179629.80700161666, 399936.67671459884], [1351738.7921789282, 466170.7771488534], [1351738.7921789282, 245396.4326141411], [179629.80700161666, 245396.4326141411]]",0.047775068160393536,18.509551389995064,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4947.832356244869,2.329871631165222,3.360010638582473,10631.192072072157,7371.795949026892,3164.0352414352064,19.791551763458518,1.9388379214213873,0.000778126688848677,0.0018737514004947367,0.628185344183891,0.6534647299268997,32.53725699702687,-7.787708965097633,-2.1623028027782993,179617.32087710974,10.60276171218436,-12.76506451496266,1351488.0345476402,"[0.001714726586799148, 0.001557839038704917]","[-3.8507414985494868, -8.18916419826874]","[[179617.32087710974, 399911.13917882036], [1351488.0345476402, 466131.5880088161], [1351488.0345476402, 245392.09244660073], [179617.32087710974, 245392.09244660073]]",0.04778033518857696,18.513364937816533,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4948.332356244869,2.329974384556371,3.358327084728046,10624.878589392265,7371.4365300752415,3163.741446659195,19.786561427583187,1.9388364389455237,0.0007781468266556882,0.001874033694627162,0.627775240520559,0.6530193223723881,32.53537325151848,-7.79392847252839,-2.192966731464537,179605.36910166993,10.573742583683895,-12.766709315148432,1351243.4612931889,"[0.001714528155272547, 0.0015575164604127636]","[-3.854409341360203, -8.193731377661774]","[[179605.36910166993, 399885.65430848964], [1351243.4612931889, 466092.5116458757], [1351243.4612931889, 245388.06225246098], [179605.36910166993, 245388.06225246098]]",0.047785706404050624,18.517137813927427,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4948.832356244869,2.330050345687013,3.3567965345766653,10619.0512106295,7370.993055233167,3163.447978228057,19.781574947867608,1.9388349608731668,0.0007781669197946447,0.0018743155980988273,0.6273656367156967,0.6525745855955926,32.53363838885258,-7.800117807078118,-2.2232963627872664,179593.28396069107,10.545076193021998,-12.768372555809265,1351003.9258548187,"[0.0017143295677797294, 0.0015571943838821286]","[-3.858078061838674, -8.198293487118557]","[[179593.28396069107, 399860.45499315194], [1351003.9258548187, 466053.9950178965], [1351003.9258548187, 245384.33972219264], [179593.28396069107, 245384.33972219264]]",0.047790886800214816,18.52086374133051,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4949.332356244869,2.330154130298639,3.355397466316504,10613.672517273088,7370.659691446579,3163.1640137478526,19.77659162313453,1.9388334873048736,0.0007781869669374365,0.001874597096561615,0.6269565327693045,0.6521304394480649,32.532040665528825,-7.806278958976175,-2.253792996998925,179581.75010235407,10.51616700950035,-12.769960006499275,1350770.3718183755,"[0.0017141334945943716, 0.0015568766148047195]","[-3.8617278807844615, -8.202821341360247]","[[179581.75010235407, 399835.1009457779], [1350770.3718183755, 466015.2940985377], [1350770.3718183755, 245380.90402403826], [179581.75010235407, 245380.90402403826]]",0.04779623423652616,18.52454486069654,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4949.832356244869,2.330247588259382,3.3541172476502057,10608.710717712902,7370.3215299974045,3162.8920322165386,19.771611458412597,1.9388320183714,0.0007782069664189958,0.0018748781841547069,0.6265479561461331,0.6516868716630987,32.530568971850585,-7.812411012820041,-2.2844235946611775,179570.92710828106,10.487026095731096,-12.771449690392274,1350543.4624568373,"[0.0017139435419417847, 0.001556568240206576]","[-3.8653316521227126, -8.207275696769255]","[[179570.92710828106, 399809.61566152447], [1350543.4624568373, 465976.4222299123], [1350543.4624568373, 245377.7350598622], [179570.92710828106, 245377.7350598622]]",0.04780179362211591,18.52817081112327,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
