t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4950.332356244869,2.3303106685708066,3.352965809798233,10604.15285808384,7369.884436082389,3162.618845410163,19.766635051501577,1.938830554012706,0.0007782269191704417,0.0018751588553864535,0.626139912339133,0.6512439772785961,32.52921991688788,-7.818526236643187,-2.3150243473186833,179559.8877826974,10.457944875069984,-12.772969222388667,1350321.4605536421,"[0.0017137531872626983, 0.001556260045730191]","[-3.868937930786764, -8.21172722794912]","[[179559.8877826974, 399784.1619236546], [1350321.4605536421, 465937.7732725077], [1350321.4605536421, 245374.82735528963], [179559.8877826974, 245374.82735528963]]",0.04780719874433572,18.531733399811696,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4950.832356244869,2.330378457449492,3.3519195582767156,10599.937407573374,7369.468555391495,3162.3483867324667,19.761662063979763,1.9388290941339867,0.0007782468266732594,0.0018754391100733179,0.6257324068412543,0.6508017322514895,32.52797605950008,-7.824636650862383,-2.345677537220581,179548.94096262837,10.428798555944695,-12.774476093165276,1350103.8483338836,"[0.0017135631400877695, 0.0015559521920426407]","[-3.8725413822880017, -8.21617487866043]","[[179548.94096262837, 399758.6621800932], [1350103.8483338836, 465899.1546371361], [1350103.8483338836, 245372.1460185802], [179548.94096262837, 245372.1460185802]]",0.04781259209381237,18.535231984455823,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4951.332356244869,2.3304304991902414,3.350970238479566,10596.028138837253,7369.002225525114,3162.0776625115545,19.756692781530273,1.9388276385449745,0.0007782666917654601,0.0018757189556834568,0.6253254451454473,0.6503601604862714,32.52682682122372,-7.8307434075961435,-2.376085591415233,179537.85861223488,10.399916101727285,-12.776001693142518,1349890.0623207083,"[0.0017133725397030888, 0.001555643328942849]","[-3.8761483757874067, -8.220629016627502]","[[179537.85861223488, 399733.37297180045], [1349890.0623207083, 465860.96003551054], [1349890.0623207083, 245369.6702918251], [179537.85861223488, 245369.6702918251]]",0.047817829183228425,18.53866350510773,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4951.832356244869,2.330479696974392,3.3501051606248673,10592.390010067567,7368.529845281778,3161.8082126388704,19.751727014781086,1.9388261871320662,0.0007782865161883793,0.0018759983931584932,0.6249190135193364,0.6499192386828033,32.52576099574719,-7.836842682703794,-2.4064133710169244,179526.7590959747,10.371116358733104,-12.777529729750029,1349680.3789214643,"[0.0017131820931307387, 0.0015553345425747295]","[-3.8797537187077107, -8.22508134626345]","[[179526.7590959747, 399708.1523767304], [1349680.3789214643, 465822.9724996805], [1349680.3789214643, 245367.37721825612], [179526.7590959747, 245367.37721825612]]",0.04782298744455526,18.542032238850766,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4952.332356244869,2.3305152671802336,3.3493239602891416,10589.012224749982,7368.010663264586,3161.537178934417,19.746765155136853,1.938824739630718,0.0007783063038478342,0.001876277430559676,0.6245131147093967,0.6494789954979596,32.52477607328365,-7.842935496944672,-2.436220446168363,179515.43287570044,10.34286860574872,-12.779089051917083,1349473.48296003,"[0.0017129892638433918, 0.001555022411032834]","[-3.8833762663564064, -8.229558078557256]","[[179515.43287570044, 399683.3766373399], [1349473.48296003, 465785.72774193785], [1349473.48296003, 245365.262664201], [179515.43287570044, 245365.262664201]]",0.04782790817730091,18.54533801858956,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4952.832356244869,2.3305621123363083,3.348615649476759,10585.875123210335,7367.533951509918,3161.2690829013,19.741806913376053,1.9388232959576759,0.0007783260560762193,0.0018765560636890247,0.6241077322367776,0.6490393862682189,32.52386502245014,-7.84900987665025,-2.465854896759936,179504.22197272422,10.314777676686845,-12.78063257344678,1349269.9973959918,"[0.001712796740456388, 0.0015547109270056766]","[-3.886996093238641, -8.234028583422827]","[[179504.22197272422, 399658.7436249432], [1349269.9973959918, 465748.74405409006], [1349269.9973959918, 245363.31253325133], [179504.22197272422, 245363.31253325133]]",0.047832789565350406,18.548590385030312,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4953.332356244869,2.330612514261191,3.3479688360891013,10582.97568466283,7367.0983143346875,3161.0137975553066,19.73685181312232,1.9388218563279076,0.000778345770162073,0.0018768342702989885,0.6237028770873795,0.6486003178488031,32.52302469640745,-7.855049943853717,-2.495765509132127,179493.8118865477,10.28630039635209,-12.782065905484217,1349072.542076361,"[0.0017126093619235878, 0.0015544081400860287]","[-3.8905771296468172, -8.238430644103282]","[[179493.8118865477, 399633.8572077622], [1349072.542076361, 465711.38286454696], [1349072.542076361, 245361.5222149679], [179493.8118865477, 245361.5222149679]]",0.047837956493316985,18.551789125747458,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4953.832356244869,2.3306251761325543,3.347394179830502,10580.268594209723,7366.518262022664,3160.7477416195616,19.731901390508888,1.938820420231978,0.0007783654532303862,0.0018771120945971817,0.6232985794724287,0.6481620629680236,32.52224424726643,-7.861104929366853,-2.5247536381648388,179482.5430488987,10.258863911180072,-12.78361754934491,1348875.226332176,"[0.0017124182194730299, 0.0015540983339183058]","[-3.8941855226286712, -8.242885704527652]","[[179482.5430488987, 399609.7707221548], [1348875.226332176, 465675.3329981441], [1348875.226332176, 245359.86548088863], [179482.5430488987, 245359.86548088863]]",0.04784259200603666,18.554922974386113,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4954.332356244869,2.3306484443697157,3.3468739229007713,10577.734474453087,7365.972237302862,3160.4819058392413,19.72695451685464,1.9388189875820974,0.0007783851066542008,0.0018773895253081949,0.6228947789694727,0.6477244327481079,32.5215172664918,-7.867141950717247,-2.5536227080141316,179471.22452443474,10.231553403172029,-12.78517611118616,1348680.2753101345,"[0.0017122255239813255, 0.0015537866918905012]","[-3.89780511350729, -8.247353642826441]","[[179471.22452443474, 399585.78631086875], [1348680.2753101345, 465639.4981770281], [1348680.2753101345, 245358.33004656332], [179471.22452443474, 245358.33004656332]]",0.047847150698255014,18.558012076206175,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4954.832356244869,2.3306841614305425,3.346398852314432,10575.365529500898,7365.480933003356,3160.222674050577,19.722011029448545,1.9388175582811527,0.0007784047320786055,0.0018776665632435617,0.6224914893108868,0.647287397182253,32.52084107235362,-7.87316333788562,-2.582228073970157,179460.29128527804,10.204453617981926,-12.786681691952083,1348488.3366959433,"[0.001712034188888634, 0.0015534772414686718]","[-3.901414143536956, -8.251803486647676]","[[179460.29128527804, 399562.0139115158], [1348488.3366959433, 465603.94787181745], [1348488.3366959433, 245356.91124501804], [179460.29128527804, 245356.91124501804]]",0.04785175848954112,18.56105426787926,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4955.332356244869,2.3307199796801212,3.3459665891754753,10573.164550172512,7365.012533375383,3159.973140311,19.717070640327115,1.9388161326090976,0.0007784243258253518,0.001877943179667973,0.6220887104966715,0.6468508961919953,32.52021321743047,-7.879146581480704,-2.6112960032081105,179449.9664803732,10.176807549647492,-12.788103552855603,1348301.7689504535,"[0.001711848050699793, 0.001553176776898244]","[-3.90498404504465, -8.25618262840862]","[[179449.9664803732, 399537.83641559206], [1348301.7689504535, 465567.83643979946], [1348301.7689504535, 245355.60427170777], [179449.9664803732, 245355.60427170777]]",0.04785662788357588,18.564049594538496,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4955.832356244869,2.3307398964652726,3.3455830787918646,10571.101843733724,7364.482733361111,3159.7188277121168,19.71213431824017,1.9388147102760884,0.0007784438920024787,0.001878219401082457,0.621686483723953,0.6464151259516845,32.51962762880379,-7.8851416127981295,-2.639955491570504,179439.2272205085,10.149627065722768,-12.789582557293272,1348116.6365113726,"[0.0017116603931867723, 0.001552873141597724]","[-3.908564608562827, -8.260585039998913]","[[179439.2272205085, 399514.0143029258], [1348116.6365113726, 465532.3511477373], [1348116.6365113726, 245354.39374913657], [179439.2272205085, 245354.39374913657]]",0.047861230359977545,18.56698266580269,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4956.332356244869,2.330816128059011,3.3452449867110907,10569.157564379935,7364.113243996981,3159.456962454371,19.707202098731248,1.9388132910259468,0.0007784634341842971,0.0018784952339242866,0.6212847732885551,0.6459800657567862,32.51907983163693,-7.8911349281360845,-2.668221266156479,179427.8907680317,10.122922615440189,-12.791143881596668,1347932.2646684754,"[0.0017114680352219407, 0.0015525625620152223]","[-3.9121796980401844, -8.265039682307673]","[[179427.8907680317, 399490.5401250844], [1347932.2646684754, 465497.50592169154], [1347932.2646684754, 245353.26998940308], [179427.8907680317, 245353.26998940308]]",0.04786550819787526,18.569861696930836,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4956.832356244869,2.3309117401505546,3.344937094472931,10567.32342048022,7363.8150814452,3159.199447410037,19.70227330778852,1.9388118748232261,0.000778482953054285,0.0018787706696106429,0.6208835682045772,0.6455456055770783,32.51856656824475,-7.8971117757723635,-2.6964689907767934,179416.8048320474,10.096201786848212,-12.792670777625005,1347750.5992495192,"[0.0017112760425040175, 0.001552252759418691]","[-3.915791632647067, -8.269487092933053]","[[179416.8048320474, 399467.07488150964], [1347750.5992495192, 465462.68630298856], [1347750.5992495192, 245352.22694535097], [179416.8048320474, 245352.22694535097]]",0.04786984133284118,18.57269371761048,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4957.332356244869,2.3309961404337884,3.3446601029028487,10565.589445263136,7363.483122527537,3158.9426489385883,19.697348240663995,1.9388104615061268,0.0007785024510549478,0.0018790457185764433,0.6204828822043953,0.6451117894323722,32.51808423981197,-7.903081029134077,-2.724371026074607,179405.69617672966,10.069829850538213,-12.79420087661282,1347570.8670535889,"[0.0017110844037195663, 0.001551943180413659]","[-3.919400434644589, -8.273931627859431]","[[179405.69617672966, 399443.9016052566], [1347570.8670535889, 465428.3277023204], [1347570.8670535889, 245351.25601393558], [179405.69617672966, 245351.25601393558]]",0.047874064166167775,18.57547444823176,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4957.832356244869,2.3310757044191988,3.3444118642669984,10563.94853978211,7363.137311802935,3158.6864801705374,19.692426736808635,1.938809051004008,0.0007785219293050895,0.0018793203785191337,0.6200826988091583,0.6446785941203622,32.51763014806983,-7.909036720122353,-2.7521365647473885,179394.56977430067,10.04359692935384,-12.795733494101228,1347393.3233871118,"[0.0017108927754543829, 0.0015516338670307115]","[-3.923008746930986, -8.278372892442327]","[[179394.56977430067, 399420.8441562071], [1347393.3233871118, 465394.1912163797], [1347393.3233871118, 245350.3509736709], [179394.56977430067, 245350.3509736709]]",0.04787822084105542,18.578207959850452,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4958.332356244869,2.331154881747459,3.344188624200606,10562.393417806526,7362.794909555287,3158.4323149030984,19.687508764068028,1.9388076432604102,0.0007785413887635795,0.0018795946460443671,0.6196830262582915,0.6442460119175352,32.5172021139831,-7.914980283383966,-2.7798292382574914,179383.5239051375,10.017425853486259,-12.79725509174375,1347218.240516454,"[0.0017107014522908478, 0.0015513253152057668]","[-3.9266143230297894, -8.282807001440126]","[[179383.5239051375, 399397.84633235185], [1347218.240516454, 465360.18338127335], [1347218.240516454, 245349.50701297965], [179383.5239051375, 245349.50701297965]]",0.04788235917961217,18.580893381054615,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4958.832356244869,2.331224334434126,3.3439902006456412,10560.914231180228,7362.419975048233,3158.1773861481947,19.682594413357844,1.9388062381372302,0.0007785608314881653,0.0018798685267883137,0.6192838645517953,0.6438140670325165,32.51679748386886,-7.920919221446738,-2.8073110305189743,179372.36109271375,9.99148184230603,-12.798792872825004,1347045.0028272106,"[0.0017105096169880566, 0.0015510158771379497]","[-3.930223249907555, -8.287246769527012]","[[179372.36109271375, 399375.02958979964], [1347045.0028272106, 465326.5020205901], [1347045.0028272106, 245348.71764444816], [179372.36109271375, 245348.71764444816]]",0.047886381755348796,18.583528496853507,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4959.332356244869,2.331284758959849,3.3438156339607197,10559.502130727002,7362.0106711472745,3157.919959306897,19.677683791965553,1.9388048354440235,0.00077858026024185,0.0018801420277170318,0.6188852081967189,0.6433827701107596,32.51641419792509,-7.926854926900788,-2.8344621908873364,179360.95835424564,9.965901592076534,-12.80036378296387,1346873.0792118493,"[0.001710315958677337, 0.0015507036471242674]","[-3.9338453239016826, -8.291706901909903]","[[179360.95835424564, 399352.49799921014], [1346873.0792118493, 465293.3059034432], [1346873.0792118493, 245347.97799988696], [179360.95835424564, 245347.97799988696]]",0.047890222453646575,18.58611496389781,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4959.832356244869,2.331349758960204,3.3436590901881758,10558.152697912232,7361.6197355686245,3157.6642274610704,19.672776714571125,1.9388034351066832,0.0007785996762337943,0.0018804151446468766,0.6184870517001126,0.6429520782581435,32.516050486350196,-7.932777170452428,-2.861481389069013,179349.61570134226,9.940445103513923,-12.801926492582936,1346703.3281174216,"[0.0017101222004614173, 0.0015503915831131258]","[-3.937467723586133, -8.296164511394036]","[[179349.61570134226, 399330.0762834073], [1346703.3281174216, 465260.30529354303], [1346703.3281174216, 245347.28444717557], [179349.61570134226, 245347.28444717557]]",0.04789402789690945,18.58865702997866,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4960.332356244869,2.3313989857204196,3.3435234596436465,10556.854732403292,7361.168752841957,3157.4041156954954,19.667873525965945,1.9388020368053496,0.0007786190840115409,0.0018806879011853718,0.6180893950619761,0.6425220621274554,32.51570388474386,-7.9387040614488456,-2.8878507600732064,179337.89583936695,9.915690492218516,-12.803541252291723,1346533.8163046183,"[0.0017099260483344177, 0.0015500751400944618]","[-3.9411075576964834, -8.300654966233132]","[[179337.89583936695, 399308.2119458421], [1346533.8163046183, 465228.1710968693], [1346533.8163046183, 245346.6304234749], [179337.89583936695, 245346.6304234749]]",0.04789754357191975,18.591153339095484,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4960.832356244869,2.331456913009986,3.3434017559029034,10555.608471890457,7360.750558728391,3157.1462966585236,19.662973738035355,1.9388006404901457,0.0007786384844493616,0.001880960288561676,0.6176922053246082,0.6420926195435396,32.51537350197685,-7.944608508710269,-2.914017959476155,179326.28249950425,9.891123457069568,-12.805141416545723,1346366.1255594064,"[0.001709729708960441, 0.0015497591111694106]","[-3.944748543675947, -8.305141052475248]","[[179326.28249950425, 399286.5152610559], [1346366.1255594064, 465196.2926723935], [1346366.1255594064, 245346.01478487122], [179326.28249950425, 245346.01478487122]]",0.04790103108610167,18.593614742684572,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4961.332356244869,2.331519952612113,3.3432914913474274,10554.410530743447,7360.356942903056,3156.8921100833372,19.658077368613583,1.938799246085495,0.0007786578788121607,0.0018812323104580551,0.6172954989668596,0.6416637654353698,32.51505767176354,-7.95049860980693,-2.9399705590958547,179314.8712321765,9.866743257466794,-12.806713816562649,1346200.2918056913,"[0.0017095348351294944, 0.0015494451708545926]","[-3.9483782669050034, -8.309609986767612]","[[179314.8712321765, 399264.9940742492], [1346200.2918056913, 465164.6598763638], [1346200.2918056913, 245345.4334610711], [179314.8712321765, 245345.4334610711]]",0.04790452381902726,18.596039704061457,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4961.832356244869,2.3315682298419147,3.3431949329831645,10553.2545011016,7359.915712198343,3156.637501745922,19.653184353805614,1.938797853459806,0.0007786772690332776,0.0018815039791450574,0.6168992650028299,0.641235520059242,32.51475424464519,-7.956384202208808,-2.9656559455485763,179303.38420480912,9.842640789058123,-12.8082967346067,1346035.4817331186,"[0.0017093405694406066, 0.0015491314806166585]","[-3.9520031812667904, -8.31407615999598]","[[179303.38420480912, 399243.700180497], [1346035.4817331186, 465133.3865848285], [1346035.4817331186, 245344.88069108542], [179303.38420480912, 245344.88069108542]]",0.04790791509273916,18.598427067063227,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4962.332356244869,2.3316120836249623,3.3431143871232347,10552.13779878377,7359.452639277284,3156.379524262684,19.648294869936613,1.9387964624937757,0.0007786966567420272,0.0018817752903956767,0.6165034924466185,0.640807870041722,32.514463760764045,-7.962256535063534,-2.9909510138738824,179291.60247559394,9.818969330950779,-12.809920344824661,1345871.3952975099,"[0.0017091428218185254, 0.0015488138031229137]","[-3.9556538557029777, -8.31857182544188]","[[179291.60247559394, 399222.7430774254], [1345871.3952975099, 465102.6673118566], [1345871.3952975099, 245344.35832510758], [179291.60247559394, 245344.35832510758]]",0.04791109827374465,18.60077787830862,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4962.832356244869,2.3316748260897855,3.3430384892757132,10551.056803638909,7359.063802767725,3156.1278272703494,19.64340843986502,1.9387950734130865,0.0007787160378813997,0.0018820462436252093,0.6161081867911758,0.6403807764633858,32.51418369350267,-7.968114813075987,-3.0163313458373864,179280.241304249,9.795154731955108,-12.811486077792495,1345709.2627582003,"[0.0017089482353633012, 0.0015485001831540412]","[-3.9592806776043736, -8.323035346303081]","[[179280.241304249, 399201.7032602277], [1345709.2627582003, 465071.78745996184], [1345709.2627582003, 245343.8604236163], [179280.241304249, 245343.8604236163]]",0.04791443438420696,18.603096267721,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4963.332356244869,2.3317317063126275,3.342966881705096,10550.017819452212,7358.676266404615,3155.8846356476993,19.638525232142285,1.9387936864329713,0.0007787354095829909,0.0018823168135943668,0.6157133480365015,0.6399542061839563,32.51391429132741,-7.973930829075334,-3.0420562756568756,179269.43125642973,9.770919654152067,-12.812975929808943,1345551.0767089822,"[0.0017087576464035268, 0.001548194098122445]","[-3.9628774151502655, -8.327439271905966]","[[179269.43125642973, 399180.359027619], [1345551.0767089822, 465040.46177240903], [1345551.0767089822, 245343.38848851205], [179269.43125642973, 245343.38848851205]]",0.04791800352752032,18.605373947268024,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4963.832356244869,2.3317514947345583,3.3429192761536677,10549.003162254825,7358.135766846606,3155.6260534033627,19.63364607133679,1.9387923010609678,0.0007787547783852406,0.0018825870451187072,0.6153190118867724,0.6395283732610321,32.51365415470002,-7.979782483911771,-3.0668631101181063,179257.46678623566,9.747761857041894,-12.81462496716,1345391.1494869255,"[0.0017085603875661738, 0.0015478764745385672]","[-3.9665234856422313, -8.331931561649334]","[[179257.46678623566, 399159.81890226284], [1345391.1494869255, 465010.47176116006], [1345391.1494869255, 245342.9363731522], [179257.46678623566, 245342.9363731522]]",0.047920953193359254,18.607598522984084,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4964.332356244869,2.331796493907554,3.3428732896642646,10548.01419566019,7357.689145794029,3155.3736207331867,19.628769503617413,1.938790917445609,0.0007787741422365007,0.0018828569118303521,0.6149251151730607,0.639103011971123,32.51340227640185,-7.985611946711209,-3.091905293406853,179245.9124463763,9.724312265148626,-12.81621755855548,1345233.7007575948,"[0.0017083640937319289, 0.001547561399342339]","[-3.9701622152444487, -8.336402979123019]","[[179245.9124463763, 399139.0700867182], [1345233.7007575948, 464980.16250994406], [1345233.7007575948, 245342.50421443852], [179245.9124463763, 245342.50421443852]]",0.04792407757226258,18.60979066128482,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4964.832356244869,2.33183270555473,3.342835967051956,10547.047263814971,7357.211062463428,3155.119595388464,19.62389631343332,1.9387895353851037,0.0007787935039098289,0.0018831264345440162,0.6145316963460181,0.6386782532176117,32.513158207249035,-7.991448432764012,-3.1164187650069266,179234.18085360294,9.701415898455423,-12.81783466346235,1345076.90052781,"[0.0017081667428947222, 0.0015472440587659167]","[-3.973808510471698, -8.34089103421351]","[[179234.18085360294, 399118.77123583545], [1345076.90052781, 464950.5354478459], [1345076.90052781, 245342.09019952195], [179234.18085360294, 245342.09019952195]]",0.04792700960022032,18.61193928811641,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4965.332356244869,2.331866264189642,3.342804916234229,10546.103507930198,7356.726941905488,3154.8665782778326,19.619026206279035,1.93878815492565,0.000778812862640467,0.0018833956057638043,0.6141387251944181,0.6382540360547285,32.51292110019864,-7.997268874698949,-3.1408700024751397,179222.47868040288,9.678577792839235,-12.819447795314375,1344921.7325099623,"[0.001707969694560197, 0.0015469276799905804]","[-3.9774523774716184, -8.345370612130909]","[[179222.47868040288, 399098.5243509439], [1344921.7325099623, 464921.016356113], [1344921.7325099623, 245341.692592322], [179222.47868040288, 245341.692592322]]",0.047929916996003095,18.614052749857706,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4965.832356244869,2.3343544020587994,3.3427943188306384,10545.169806935022,7363.948006196035,3154.5972623956977,19.61416456272673,1.9387867771293912,0.0007788321999751898,0.0018836644443710683,0.6137462127041615,0.6378310234972628,32.512689786851354,-8.00299048448139,-3.1660834366613813,179209.7332786414,9.655121391834484,-12.821204828495866,1344764.234336345,"[0.001707766243622038, 0.0015466004195313129]","[-3.9811437418641606, -8.349933659778454]","[[179209.7332786414, 399077.66527055437], [1344764.234336345, 464890.8251384421], [1344764.234336345, 245341.30687198753], [179209.7332786414, 245341.30687198753]]",0.04793262120718994,18.616127844039394,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4966.332356244869,2.334063468402646,3.3427910992036636,10544.241136613642,7362.388886598757,3154.322487913033,19.60931335620282,1.9387854050467552,0.0007788514667431589,0.0018839328623572488,0.6133541341569724,0.6374094529141089,32.51246398693792,-8.008486789641093,-3.1954501232806365,179197.01484454836,9.627508117830985,-12.822958241111621,1344606.310701703,"[0.0017075612327797302, 0.001546271436830831]","[-3.9848467444313616, -8.354509055947782]","[[179197.01484454836, 399053.31276677427], [1344606.310701703, 464855.7647028336], [1344606.310701703, 245340.93429825394], [179197.01484454836, 245340.93429825394]]",0.047936245460550746,18.618148228961815,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4966.832356244869,2.3338003279937722,3.3428000632102477,10543.314784391387,7360.892376651423,3154.036910680846,19.604462220285836,1.9387840386643662,0.0007788706631488712,0.0018842008079512059,0.6129626158907053,0.6369882862790536,32.51224352251478,-8.014072485053688,-3.227563362660078,179183.78445716575,9.597218973873055,-12.824782336533133,1344448.4923491804,"[0.0017073520286603457, 0.0015459362892291475]","[-3.988580283608365, -8.359130525757116]","[[179183.78445716575, 399026.6648258453], [1344448.4923491804, 464817.6363290687], [1344448.4923491804, 245340.57510641063], [179183.78445716575, 245340.57510641063]]",0.04794026959347021,18.6200279398809,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4967.332356244869,2.333522816680357,3.342817607306234,10542.396515481365,7359.3374516151325,3153.745658285203,19.59961272210931,1.9387826778612365,0.0007788897911579959,0.0018844682450913906,0.6125717320601886,0.636567613112228,32.51202749232732,-8.019728151146948,-3.261392353009569,179170.20357799018,9.565262511023946,-12.826654864033515,1344293.8994167321,"[0.0017071417614735592, 0.0015455996098871758]","[-3.992320560449226, -8.36376208348738]","[[179170.20357799018, 398998.58411826193], [1344293.8994167321, 464777.68296749325], [1344293.8994167321, 245340.22753569076], [179170.20357799018, 245340.22753569076]]",0.04794449473249445,18.621726512556528,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4967.832356244869,2.3332408457759017,3.3428482149677397,10541.479138628325,7357.740501352539,3153.4423523713763,19.5947663824211,1.9387813217824346,0.000778908863377521,0.0018847351934396018,0.6121815375949243,0.6361475847909259,32.51181575552573,-8.025489986705974,-3.294853458171474,179155.1608377116,9.53387562347018,-12.828729081641654,1344141.6687789499,"[0.0017069212569980191, 0.0015452471227070776]","[-3.9961358348055276, -8.368513935276905]","[[179155.1608377116, 398970.8534774411], [1344141.6687789499, 464738.6132521757], [1344141.6687789499, 245339.8904911771], [179155.1608377116, 245339.8904911771]]",0.047948149110938816,18.623230888183002,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4968.332356244869,2.332961288818157,3.3428997824398867,10540.553499816444,7356.099458010212,3153.116810496543,19.589929629063256,1.9387799693707117,0.0007789278956193901,0.001885001595801772,0.6117920077766366,0.6357286631242871,32.51160813639751,-8.03122302630687,-3.326465934876296,179138.32323643923,9.504585015694488,-12.831050950570784,1343990.4656312347,"[0.0017066860123798227, 0.001544872131007218]","[-4.000059810001154, -8.373438013054216]","[[179138.32323643923, 398944.7273529379], [1343990.4656312347, 464702.21077076194], [1343990.4656312347, 245339.5625584649], [179138.32323643923, 245339.5625584649]]",0.047950691641612746,18.62457544460975,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4968.832356244869,2.3326896289597734,3.342955479051856,10539.616062040028,7354.466200702055,3152.7838549107214,19.58513098787615,1.9387786207370548,0.0007789468879602251,0.0018852669076346604,0.6114032195066283,0.6353129424747397,32.51140423699701,-8.036260008168878,-3.3554903716965896,179120.69664405048,9.477991430238433,-12.833481801935022,1343840.7525820734,"[0.0017064413669896613, 0.0015444822028440723]","[-4.004052363968082, -8.378475528561896]","[[179120.69664405048, 398920.8000446771], [1343840.7525820734, 464669.0819596941], [1343840.7525820734, 245339.24365884005], [179120.69664405048, 245339.24365884005]]",0.04795233826772622,18.625819547891375,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4969.332356244869,2.332433591792989,3.3430009919726382,10538.67888246272,7352.904978969456,3152.4605908788726,19.580349581619025,1.9387772753397308,0.0007789658479245515,0.001885531176916138,0.6110159747556316,0.6348988848747383,32.51120326041473,-8.041268125843798,-3.38184450225242,179103.49538243195,9.454009674223016,-12.835854176475436,1343693.456872617,"[0.0017061977380954565, 0.001544091693517925]","[-4.008031097480803, -8.383511785491217]","[[179103.49538243195, 398899.1074141209], [1343693.456872617, 464639.02205024124], [1343693.456872617, 245338.93257423208], [179103.49538243195, 245338.93257423208]]",0.04795352425277985,18.627024003813016,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4969.832356244869,2.332172971630191,3.343026380175737,10537.763579625418,7351.389013131118,3152.1628552244524,19.57558633072905,1.9387759335849666,0.0007789847690905687,0.0018857944279025165,0.6106301993688183,0.634486514720687,32.51100514866647,-8.046142518949285,-3.4074313320431315,179087.93309068028,9.430569327511648,-12.83800065955478,1343552.1904356384,"[0.0017059654728351103, 0.0015437198702878067]","[-4.011919045604367, -8.388397001008672]","[[179087.93309068028, 398878.0157659375], [1343552.1904356384, 464609.5783140746], [1343552.1904356384, 245338.6300856673], [179087.93309068028, 245338.6300856673]]",0.04795508783038641,18.62823699497781,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4970.332356244869,2.3318931272054204,3.343039803390767,10536.880997622307,7349.861750259504,3151.8861926008167,19.570840763255497,1.938774596103157,0.0007790036418649565,0.0018860566476269207,0.6102458631349623,0.6340758278394623,32.51080967729922,-8.050887243948205,-3.4332745736737706,179073.75937135622,9.406681171805587,-12.839955745479358,1343417.3423453853,"[0.0017057461035921231, 0.0015433681584634115]","[-4.015704959469454, -8.393120290090442]","[[179073.75937135622, 398856.6709889711], [1343417.3423453853, 464579.63231591217], [1343417.3423453853, 245338.33451441192], [179073.75937135622, 245338.33451441192]]",0.047957154226840944,18.629455859898265,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4970.832356244869,2.3316094647581096,3.3430567083594553,10536.024833975735,7348.333386746401,3151.6141522906137,19.566111818523872,1.9387732629826249,0.0007790224647073128,0.0018863178293859228,0.6098629825329143,0.633666785342829,32.51061672051969,-8.055572823654025,-3.4591591179602688,179059.80950409124,9.382720953655507,-12.841880071615776,1343286.932476671,"[0.001705531271585383, 0.0015430242407018816]","[-4.019451037804472, -8.39777684862445]","[[179059.80950409124, 398835.28584543], [1343286.932476671, 464549.6951937878], [1343286.932476671, 245338.04414654456], [179059.80950409124, 245338.04414654456]]",0.04795925556575624,18.63065847007613,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4971.332356244869,2.331322459893852,3.343082306204577,10535.178335222683,7346.78228720486,3151.336811441935,19.56139818026267,1.9387719336808238,0.0007790412453450855,0.0018865780112455352,0.6094815685485748,0.6332593188786493,32.510425791886064,-8.06027863062668,-3.4842091814556966,179045.36008898536,9.359664250055516,-12.843873431511213,1343158.243075757,"[0.0017053136382885387, 0.0015426757680793372]","[-4.0232121602001145, -8.402462615641127]","[[179045.36008898536, 398814.61661276256], [1343158.243075757, 464520.91211660474], [1343158.243075757, 245337.75740346685], [179045.36008898536, 245337.75740346685]]",0.047960956971888034,18.631834661535073,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4971.832356244869,2.331036813569443,3.3431060356747815,10534.337979002226,7345.244025644696,3151.0630732584427,19.556700069082655,1.9387706080090892,0.0007790599864049211,0.0018868372004201652,0.6091015662524414,0.6328533867780706,32.510236644128724,-8.064954270633297,-3.5088722488800386,179031.05917343506,9.336974179836659,-12.845846428716698,1343032.705973997,"[0.0017050963102949108, 0.0015423290261753723]","[-4.026965353784413, -8.40712871008801]","[[179031.05917343506, 398794.2692160294], [1343032.705973997, 464492.62447310874], [1343032.705973997, 245337.4752154065], [179031.05917343506, 245337.4752154065]]",0.04796258690081741,18.63299630550751,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4972.332356244869,2.3307422925959176,3.3431320905580795,10533.499392026119,7343.674092736881,3150.78767655505,19.552016551958793,1.9387692854700098,0.0007790786948805592,0.0018870954584701942,0.6087229646586139,0.6324489524961665,32.51004885240076,-8.069648041679466,-3.5323068734270464,179016.49846089527,9.31554852108735,-12.847855394514397,1342908.5737320066,"[0.0017048775441142038, 0.0015419790290048334]","[-4.0307237188891705, -8.411814474249164]","[[179016.49846089527, 398774.9623958308], [1342908.5737320066, 464465.87851556344], [1342908.5737320066, 245337.19628956285], [179016.49846089527, 245337.19628956285]]",0.047963826091452486,18.634142310471006,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4972.832356244869,2.330449386760306,3.343154257116167,10532.664878307396,7342.120799348558,3150.517166800721,19.54734755785757,1.9387679659548358,0.0007790973721664915,0.0018873528057692553,0.6083456786263638,0.6320459550664317,32.50986212865968,-8.07430718035317,-3.555162987483584,179002.182313894,9.294667753896817,-12.849830741380401,1342786.8889849938,"[0.0017046601867582347, 0.001541632238453446]","[-4.034466401181884, -8.416469658954806]","[[179002.182313894, 398756.13576247025], [1342786.8889849938, 464439.80737955606], [1342786.8889849938, 245336.92091297626], [179002.182313894, 245336.92091297626]]",0.04796499783336107,18.635290413219508,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4973.332356244869,2.3301478032300937,3.3431749420297754,10531.833755938333,7340.5459528494175,3150.24907118502,19.542692255514275,1.9387666492338518,0.0007791160213806358,0.0018876092826887155,0.6079696751979896,0.6316443521391917,32.50967614133492,-8.078957708992242,-3.57721092353637,178987.9375740685,9.27458543415338,-12.85179635768975,1342666.6603761574,"[0.0017044438023413916, 0.0015412863545531937]","[-4.0381968349901864, -8.421112707649959]","[[178987.9375740685, 398737.98715815955], [1342666.6603761574, 464414.69961826806], [1342666.6603761574, 245336.64811330626], [178987.9375740685, 245336.64811330626]]",0.04796599819301941,18.636440658064515,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4973.832356244869,2.3298457609681216,3.3431907157223777,10531.008498717194,7338.984699278216,3149.987360634828,19.538050595082385,1.938765335360718,0.0007791346415751153,0.0018878648950484754,0.6075948966975143,0.6312441021412636,32.50949061120866,-8.083562563541895,-3.5990174029757327,178974.07874043522,9.254691437274744,-12.853708840250476,1342548.7607314808,"[0.001704230277811122, 0.0015409459577876597]","[-4.041901191813482, -8.42570790530957]","[[178974.07874043522, 398720.0313878907], [1342548.7607314808, 464389.8319424448], [1342548.7607314808, 245336.37802470732], [178974.07874043522, 245336.37802470732]]",0.04796706148084047,18.637598559575306,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4974.332356244869,2.329534811843512,3.3432084431730518,10530.184411397597,7337.392082618893,3149.7241618005005,19.53342147103495,1.9387640240173742,0.0007791532371955971,0.0018881196888025841,0.6072213376319875,0.6308451639000118,32.50930522186138,-8.088181459085693,-3.619968415619269,178960.03768365338,9.235678171233985,-12.855646586853254,1342431.0184764753,"[0.0017040161876451278, 0.0015406035572095088]","[-4.045605138217522, -8.430314003100117]","[[178960.03768365338, 398702.8003186981], [1342431.0184764753, 464366.0166373083], [1342431.0184764753, 245336.109138712], [178960.03768365338, 245336.109138712]]",0.04796786295872945,18.638756403957057,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4974.832356244869,2.3292255910125563,3.3432203307865387,10529.364292527438,7335.820658125402,3149.467654155555,19.528805130729744,1.9387627153277232,0.000779171806329045,0.0018883736583902423,0.6068489293395316,0.6304474957552562,32.509119696465575,-8.092751861124182,-3.6408898423542837,178946.4365024308,9.216633898746238,-12.857523741100522,1342315.1289448608,"[0.0017038049432842068, 0.0015402669677743754]","[-4.049283481206954, -8.434869978688987]","[[178946.4365024308, 398685.58241075434], [1342315.1289448608, 464342.166886311], [1342315.1289448608, 245335.84213238704], [178946.4365024308, 245335.84213238704]]",0.047968801291027735,18.639922337836374,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4975.332356244869,2.32890627872868,3.3432331735046046,10528.544317913025,7334.215621627518,3149.2102918075225,19.524199254214608,1.9387614087906895,0.0007791903566989752,0.0018886268395028785,0.6064776773130967,0.6300509528463089,32.5089337992498,-8.097367592168847,-3.661178339075434,178932.72527593965,9.198237856639139,-12.859416195714573,1342199.1478300444,"[0.001703593631560742, 0.0015399291157689819]","[-4.052958000898465, -8.439431413566895]","[[178932.72527593965, 398668.9000649623], [1342199.1478300444, 464319.0836478537], [1342199.1478300444, 245335.57563341776], [178932.72527593965, 245335.57563341776]]",0.04796955804139158,18.64108459579116,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4975.832356244869,2.328823903091515,3.3432418988282384,10527.726464919762,7333.367365761729,3148.957444153111,19.51959286944815,1.9387601019535081,0.0007792089294325954,0.0018888792118829404,0.6061075376090811,0.6296545233567982,32.508747271368065,-8.102265857378173,-3.681897214882156,178919.35147794944,9.179364971701546,-12.861262186583701,1342084.4520251136,"[0.001703384702210154, 0.0015395963043099987]","[-4.056610564631795, -8.443948883430684]","[[178919.35147794944, 398651.84692465165], [1342084.4520251136, 464295.44113659207], [1342084.4520251136, 245335.31005843586], [178919.35147794944, 245335.31005843586]]",0.04797052144930118,18.642247702230048,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4976.332356244869,2.328723577364266,3.3432542210728564,10526.905698590768,7332.452717021291,3148.7003388012367,19.515000161630763,1.9387587946760585,0.0007792275258611674,0.0018891307964461086,0.6057385349457607,0.6292595075728037,32.50855994202243,-8.107143526461403,-3.7021895574858377,178905.65168705216,9.160963728428385,-12.863153285914223,1341969.1370519637,"[0.00170317440039986, 0.001539260385980701]","[-4.060269158330328, -8.44848617558116]","[[178905.65168705216, 398635.161724822], [1341969.1370519637, 464272.36803198955], [1341969.1370519637, 245335.0441468829], [178905.65168705216, 245335.0441468829]]",0.047971272940320143,18.643392513271507,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4976.832356244869,2.32863334002099,3.343263406443719,10526.082335738434,7331.574957439466,3148.445412781636,19.510420626616472,1.9387574869472788,0.0007792461458222366,0.0018893815954137997,0.6053706391119095,0.6288657860130882,32.50837155972664,-8.111974155236792,-3.7222545632431547,178892.07879914297,9.142772415817035,-12.86502697906019,1341854.4441401234,"[0.0017029644521373544, 0.001538926112787276]","[-4.063920993741882, -8.4530059508288]","[[178892.07879914297, 398618.6645211829], [1341854.4441401234, 464249.5429380788], [1341854.4441401234, 245334.77837450308], [178892.07879914297, 245334.77837450308]]",0.04797201391671614,18.644522952971503,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4977.332356244869,2.328548545919053,3.3432691594608985,10525.257037071728,7330.720561263352,3148.1931412213676,19.505853557147507,1.9387561786745418,0.0007792647904381389,0.0018896316314879777,0.6050038501075273,0.6284733147409474,32.50818199132061,-8.116783249594942,-3.741841805034028,178878.648836139,9.125039245925848,-12.866881050959876,1341740.2355331536,"[0.0017027555916905653, 0.0015385931369593891]","[-4.067560555501785, -8.457511299294483]","[[178878.648836139, 398602.565414243], [1341740.2355331536, 464227.2504720914], [1341740.2355331536, 245334.51229034955], [178878.648836139, 245334.51229034955]]",0.04797269714050782,18.645637008785805,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4977.832356244869,2.328467675407465,3.3432709394867333,10524.431679306072,7329.8872304560155,3147.9445937222804,19.50129839049962,1.9387548698455261,0.0007792834598009304,0.0018898809183606898,0.6046381322284381,0.6280820329456138,32.5079911139764,-8.121566778536486,-3.7611238240182843,178865.44617687791,9.107580024222216,-12.8687038482405,1341626.8269069546,"[0.0017025486153112012, 0.0015382632583250642]","[-4.071182059314732, -8.461988249458297]","[[178865.44617687791, 398586.7169960831], [1341626.8269069546, 464205.27477049065], [1341626.8269069546, 245334.24566213114], [178865.44617687791, 245334.24566213114]]",0.047973388938914424,18.64673826317357,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4978.332356244869,2.3283885538464184,3.3432697286505317,10523.6063428966,7329.066017020516,3147.698868779074,19.496754882621197,1.9387535604558424,0.0007793021539117685,0.0018901294661421795,0.6042734717422656,0.627691924586361,32.50779882171878,-8.126329393981745,-3.7801960019821763,178852.41679291535,9.090306823477533,-12.87050282545971,1341514.0940756572,"[0.0017023432802390815, 0.0015379359789858495]","[-4.074787385546374, -8.46644076117963]","[[178852.41679291535, 398571.04054587224], [1341514.0940756572, 464183.51562026667], [1341514.0940756572, 245333.97805681505], [178852.41679291535, 245333.97805681505]]",0.04797409128690952,18.64782603067656,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4978.832356244869,2.328311155616798,3.343265844073187,10522.780433960106,7328.2557281314275,3147.4554895520755,19.492222715324164,1.9387522505180916,0.0007793208725607453,0.001890377279305716,0.6039098466772095,0.6273029625099971,32.50760503656397,-8.131072661987009,-3.7991680297351422,178839.5356863837,9.073113400586976,-12.872281430322118,1341402.03311768,"[0.0017021393482255522, 0.0015376110679996408]","[-4.078378425831427, -8.470870793116834]","[[178839.5356863837, 398555.44451914495], [1341402.03311768, 464161.8514774503], [1341402.03311768, 245333.70921256827], [178839.5356863837, 245333.70921256827]]",0.047974818854999476,18.648898099742638,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4979.332356244869,2.3282342559914326,3.343259867114058,10521.952913986921,7327.450508781365,3147.2135975686497,19.48770180325124,1.938750940035993,0.0007793396156735176,0.0018906243609220625,0.6035472542867945,0.626915142097122,32.50740969834703,-8.135800579034294,-3.818071485629787,178826.74505115068,9.055976156219003,-12.87404764184879,1341290.56662878,"[0.001701936394054687, 0.0015372877874813883]","[-4.081958366808675, -8.475283896919862]","[[178826.74505115068, 398539.9039522002], [1341290.56662878, 464140.2589116137], [1341290.56662878, 245333.43887565852], [178826.74505115068, 245333.43887565852]]",0.04797555744196519,18.64995061715361,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4979.832356244869,2.3281579544274225,3.343251902598659,10521.122878399481,7326.649810567558,3146.972823143112,19.48319209023468,1.9387496290125152,0.0007793583831976791,0.001890870712428882,0.6031856918245455,0.6265284580128152,32.50721276438253,-8.140514767499736,-3.8369346110955576,178814.01944915028,9.038870359808527,-12.875804970904085,1341179.7263459638,"[0.0017017341702648856, 0.0015369658121778124]","[-4.085529062915768, -8.479682690863834]","[[178814.01944915028, 398524.39579812327], [1341179.7263459638, 464118.7125881939], [1341179.7263459638, 245333.16687791125], [178814.01944915028, 245333.16687791125]]",0.04797630308757918,18.65098005910781,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4980.332356244869,2.3280806903791937,3.343242599298818,10520.289145473947,7325.846476687177,3146.732201749397,19.478693525789083,1.9387483174201419,0.0007793771755031929,0.0018911163387575962,0.6028251592904624,0.6261429096037694,32.50701421676837,-8.145220488319413,-3.8556945061991996,178801.28642733977,9.021868915967332,-12.877563422166531,1341069.3755411606,"[0.0017015321188482864, 0.001536644155746798]","[-4.0890946850158105, -8.48407487128363]","[[178801.28642733977, 398508.9749312721], [1341069.3755411606, 464097.3018172694], [1341069.3755411606, 245332.89300996618], [178801.28642733977, 245332.89300996618]]",0.04797701589825436,18.651983128819268,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4980.832356244869,2.328004316927735,3.343231408846722,10519.45131253378,7325.047258914567,3146.4921287523316,19.474205962919502,1.9387470052463773,0.0007793959927610312,0.001891361242489073,0.60246564295217,0.6257584796041235,32.50681405634617,-8.149915638063423,-3.8743857095282124,178788.57366725017,9.004933463107875,-12.879319172636087,1340959.6655927836,"[0.0017013303379326517, 0.0015363231382132705]","[-4.092654559427504, -8.488457963650395]","[[178788.57366725017, 398493.61154856934], [1340959.6655927836, 464075.9828166484], [1340959.6655927836, 245332.61723320547], [178788.57366725017, 245332.61723320547]]",0.0479777121185587,18.65295870256704,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4981.332356244869,2.3279264929961196,3.3432189203433107,10518.60870620424,7324.243030461792,3146.2518479418327,19.46972943548142,1.9387456924483233,0.0007794148355575812,0.001891605430647805,0.602107148302618,0.6253751746163336,32.506612295285606,-8.154605081355935,-3.8929336786952717,178775.82240975258,8.98814665902222,-12.881080337717492,1340850.4743836801,"[0.0017011284482846846, 0.0015360019496689142]","[-4.096211487881923, -8.492838295925301]","[[178775.82240975258, 398478.3699345172], [1340850.4743836801, 464054.85521399067], [1340850.4743836801, 245332.33936918888], [178775.82240975258, 245332.33936918888]]",0.04797835435267925,18.65390514577231,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4981.832356244869,2.3278490179099336,3.34320463954564,10517.761293243577,7323.440511980041,3146.011814183471,19.465263786038452,1.9387443790000427,0.0007794337042472301,0.0018918489079835308,0.6017496588629563,0.6249929757941806,32.506408969513245,-8.15928579959343,-3.91136941786732,178763.0647204454,8.971473071269827,-12.882842489137147,1340741.9404229017,"[0.0017009265983373636, 0.001535681018279784]","[-4.099764436251834, -8.497212559813645]","[[178763.0647204454, 398463.22313623934], [1340741.9404229017, 464033.87784127216], [1340741.9404229017, 245332.05941836955], [178763.0647204454, 245332.05941836955]]",0.04797895992247888,18.65482288101323,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4982.332356244869,2.327769624576752,3.3431893403943307,10516.908552657787,7322.630512587334,3145.771143017976,19.460808943545658,1.9387430648390105,0.0007794525996803717,0.0018920916847933668,0.6013931718867094,0.6246118817380829,32.50620413579378,-8.163963288777044,-3.9295972886653203,178750.23258437924,8.955017733717398,-12.884615022382718,1340633.8662317018,"[0.0017007243228529254, 0.001535359385460845]","[-4.103316900986964, -8.501588293504096]","[[178750.23258437924, 398448.2534271208], [1340633.8662317018, 464013.17547234846], [1340633.8662317018, 245331.77724850495], [178750.23258437924, 245331.77724850495]]",0.04797948422554329,18.655711592757726,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4982.832356244869,2.327693346439602,3.3431709606929703,10516.051715489044,7321.834239636011,3145.5321427263425,19.456364818130808,1.93874174998596,0.0007794715215740974,0.0018923337596250104,0.6010376681485516,0.6242318688655282,32.50599783786021,-8.168624654207544,-3.947819201877678,178737.4973098318,8.9385550721139,-12.886374273991578,1340526.817390479,"[0.0017005227906406362, 0.001535039359237251]","[-4.106860201992951, -8.505947478527261]","[[178737.4973098318, 398433.28633598035], [1340526.817390479, 463992.4811753733], [1340526.817390479, 245331.49305389024], [178737.4973098318, 245331.49305389024]]",0.04798003011526107,18.656573241542976,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4983.332356244869,2.3276075950238067,3.3431548263268818,10515.188281013026,7320.99869059374,3145.2890539819973,19.451931245641656,1.93874043425634,0.0007794904724299212,0.0018925751605085586,0.6006831586343834,0.6238529575781214,32.50579022472624,-8.173301627852599,-3.965523618966529,178724.4272095678,8.922656261080874,-12.888179880047403,1340419.4868847413,"[0.0017003191098137866, 0.0015347152312156155]","[-4.110415985202294, -8.51033485877648]","[[178724.4272095678, 398418.76380247565], [1340419.4868847413, 463972.47393562406], [1340419.4868847413, 245331.20635190717], [178724.4272095678, 245331.20635190717]]",0.047980336240214194,18.65740487258865,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4983.832356244869,2.327533081555834,3.3431331864767806,10514.320999570868,7320.20789826477,3145.0499914577344,19.447508097002824,1.9387391177368516,0.0007795094510658973,0.0018928158779260846,0.6003295939076531,0.6234750815334197,32.50558128525773,-8.17794948388319,-3.9833337731986944,178711.6285047834,8.906614319956361,-12.889948093155056,1340313.4610603603,"[0.0017001169555859409, 0.0015343946571999148]","[-4.113956911942918, -8.514690501532147]","[[178711.6285047834, 398404.1451632149], [1340313.4610603603, 463952.30481559417], [1340313.4610603603, 245330.91788042223], [178711.6285047834, 245330.91788042223]]",0.04798075198658266,18.658215847535264,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
