t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4984.332356244869,2.3274495122017824,3.3431128988652574,10513.448829367804,7319.382291210121,3144.808191472191,19.443095128782176,1.93873780027934,0.0007795284595076672,0.0018930559359806535,0.5999769931936859,0.6230982710297995,32.50537120910417,-8.182610348352394,-4.0007269580708,178698.59543788346,8.891021828081534,-12.891748786152334,1340207.4097612288,"[0.0016999136093492314, 0.0015340712413721511]","[-4.11750329096861, -8.519064742125105]","[[178698.59543788346, 398389.8837876467], [1340207.4097612288, 463932.68512458616], [1340207.4097612288, 245330.62709062436], [178698.59543788346, 245330.62709062436]]",0.04798098536108496,18.658999416392845,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4984.832356244869,2.3273721399035,3.343088894845371,10512.573440210504,7318.582099674345,3144.5689214006816,19.438692354475215,1.9387364819354829,0.0007795474970411314,0.0018932953297235002,0.5996253207883059,0.6227224818281029,32.50516002217381,-8.187248490212458,-4.018152016421254,178685.72557691258,8.8753750141031,-12.893527030524353,1340102.3716057702,"[0.0016997112213371155, 0.0015337502711642468]","[-4.121039153667189, -8.523416013834282]","[[178685.72557691258, 398375.591377589], [1340102.3716057702, 463913.0111881079], [1340102.3716057702, 245330.33450444913], [178685.72557691258, 245330.33450444913]]",0.04798127436954683,18.65976227868405,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4985.332356244869,2.3272935911880333,3.343063156863372,10511.695800944228,7317.780467243346,3144.3306057091736,19.434299667702504,1.9387351626988447,0.0007795665637548397,0.0018935340617262037,0.5992745821844628,0.6223477242598634,32.5049478665041,-8.191877617962408,-4.0355343118903875,178672.90063275234,8.859764856116385,-12.895299168006773,1339998.2062466776,"[0.0016995095289345664, 0.001533430240899013]","[-4.1245664336981, -8.527756318470837]","[[178672.90063275234, 398361.3339393009], [1339998.2062466776, 463893.39824231074], [1339998.2062466776, 245330.04005944767], [178672.90063275234, 245330.04005944767]]",0.047981558938389145,18.660499673225182,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4985.832356244869,2.3272080460186473,3.3430383566818787,10510.814088554464,7316.951978190473,3144.0901859669166,19.429917010645422,1.9387338424723564,0.0007795856609422138,0.00189377214649785,0.5989247773821571,0.6219740038849362,32.5047348668831,-8.196509754882378,-4.052630238697191,178659.8832403586,8.844467760492648,-12.897097999189839,1339894.581912985,"[0.0016993067074638172, 0.0015331082301885193]","[-4.12809883138878, -8.53210844572599]","[[178659.8832403586, 398347.32280704885], [1339894.581912985, 463874.1858529442], [1339894.581912985, 245329.74377157606], [178659.8832403586, 245329.74377157606]]",0.04798169849462776,18.66120963430184,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4986.332356244869,2.3271241780888214,3.3430125810262488,10509.92834800555,7316.1281257029095,3143.8494750681366,19.425544244904945,1.9387325211991917,0.0007796047893464392,0.001894009593935356,0.5985758844095876,0.6216012941854954,32.504521096642804,-8.201135452265724,-4.069495606569376,178646.81207445025,8.829408757396664,-12.89890436396604,1339791.4666322626,"[0.0016991032789916254, 0.0015327855548820197]","[-4.1316325351386975, -8.536462106816435]","[[178646.81207445025, 398333.5072287678], [1339791.4666322626, 463855.2707641068], [1339791.4666322626, 245329.4456814874], [178646.81207445025, 245329.4456814874]]",0.04798175911996794,18.66189628472356,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4986.832356244869,2.3270499823783335,3.3429811825371822,10509.042481815193,7315.346927427463,3143.6140103664216,19.421181397971203,1.938731199010614,0.0007796239471931285,0.0018942463877902392,0.598227886787904,0.6212295670574057,32.504306677554894,-8.205727516104856,-4.086621325071462,178634.10476972055,8.81403921878325,-12.900660543854713,1339690.049005912,"[0.0016989024169214288, 0.0015324679358821223]","[-4.135143772057984, -8.540772537110039]","[[178634.10476972055, 398319.4629985173], [1339690.049005912, 463835.99867807305], [1339690.049005912, 245329.1464793555], [178634.10476972055, 245329.1464793555]]",0.04798199382430684,18.662561536030037,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4987.332356244869,2.3269638071166967,3.3429513102895725,10508.155500111818,7314.523981564172,3143.376772424957,19.41682851178035,1.9387298758196483,0.0007796431356413148,0.001894482540487727,0.597880814728332,0.6208588743202745,32.50409174670534,-8.210323487034158,-4.103539215365515,178621.2344394564,8.798900138166118,-12.902439353531634,1339589.239462551,"[0.0016987011792323607, 0.0015321488687851798]","[-4.138654481476945, -8.545090842717226]","[[178621.2344394564, 398305.59822984936], [1339589.239462551, 463817.0292674585], [1339589.239462551, 245328.8456196354], [178621.2344394564, 245328.8456196354]]",0.047982111253536686,18.66319577090636,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4987.832356244869,2.326874584633541,3.3429227261754986,10507.265367858086,7313.686477712986,3143.1373766389806,19.41248541595575,1.9387285515359574,0.0007796623558548575,0.0018947180650222203,0.5975346435125959,0.6204891867837928,32.50387639453794,-8.214917899110477,-4.120160143963915,178608.17038472564,8.78408489610581,-12.904245040069725,1339488.824996194,"[0.0016984985023515808, 0.0015318278281841531]","[-4.142172786024976, -8.549420941257678]","[[178608.17038472564, 398291.9886917262], [1339488.824996194, 463798.46930506383], [1339488.824996194, 245328.54329874055], [178608.17038472564, 245328.54329874055]]",0.047982082798675225,18.663802254058727,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4988.332356244869,2.326784548119332,3.342894410111817,10506.371232952613,7312.843076255554,3142.8965273842387,19.408151853476973,1.9387272260463597,0.0007796816093312223,0.0018949529803257558,0.597189356661845,0.6201204825658869,32.5036606988628,-8.219513825123304,-4.136384465030517,178594.95865768843,8.769686777248978,-12.906071242279495,1339388.6580848985,"[0.00169829449553443, 0.0015315046533792731]","[-4.145697949533245, -8.553764263658314]","[[178594.95865768843, 398278.71686228004], [1339388.6580848985, 463780.418972628], [1339388.6580848985, 245328.23970580817], [178594.95865768843, 245328.23970580817]]",0.04798190621198717,18.664385628075998,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4988.832356244869,2.3266980964249044,3.342864458766487,10505.47448611191,7312.012733503543,3142.656430045153,19.403827525989918,1.938725899299511,0.0007797008967634188,0.0018951872989850743,0.5968449267113284,0.6197527236587103,32.50344474180304,-8.22410264557501,-4.1523377138320825,178581.764917659,8.755557349487049,-12.907895063319131,1339289.0011140201,"[0.0016980904073860966, 0.0015311815214406207]","[-4.149220730949174, -8.558103894547868]","[[178581.764917659, 398265.67262880824], [1339289.0011140201, 463762.6940570945], [1339289.0011140201, 245327.9351782876], [178581.764917659, 245327.9351782876]]",0.04798166941814441,18.66495167901425,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4989.332356244869,2.326611417105132,3.342833362314271,10504.576421643216,7311.1832943800755,3142.4170106914366,19.399512234018346,1.9387245712504229,0.0007797202187660444,0.00189542103282484,0.5965013399286703,0.6193858957293292,32.5032286030584,-8.228686193988255,-4.168058415567202,178568.58885418545,8.74165813012462,-12.909716545691822,1339189.798734937,"[0.001697886512629113, 0.0015308585889135127]","[-4.152739136034422, -8.562438756114517]","[[178568.58885418545, 398252.8236099063], [1339189.798734937, 463745.24817466515], [1339189.798734937, 245327.62978684658], [178568.58885418545, 245327.62978684658]]",0.04798138153496238,18.665502194024285,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4989.832356244869,2.326526682456154,3.342800869518728,10503.678236615813,7310.3629666516645,3142.178863357797,19.395205779116186,1.938723241896635,0.0007797395753717895,0.0018956541863090373,0.5961585743420699,0.6190199755013337,32.50301236063086,-8.233258782601155,-4.183678694788227,178555.4829133072,8.727849743343768,-12.911528438131995,1339091.1763849808,"[0.0016976832196884725, 0.0015305368133824923]","[-4.156250208114835, -8.56676139295042]","[[178555.4829133072, 398240.0572919313], [1339091.1763849808, 463727.9161837276], [1339091.1763849808, 245327.32371964015], [178555.4829133072, 245327.32371964015]]",0.047981090182678404,18.666037948246608,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4990.332356244869,2.326440514406327,3.3427680445737207,10502.78012864154,7309.5389447787065,3141.941046639652,19.390908054758846,1.9387219112141805,0.0007797589668991657,0.001895886765481551,0.595816624458577,0.6186549600665274,32.50279608338076,-8.23782549262716,-4.1991806586546545,178542.38072893381,8.71415925621335,-12.913339914868004,1338992.9827372967,"[0.001697480136977507, 0.0015302153153619747]","[-4.1597569155930465, -8.571078770545276]","[[178542.38072893381, 398227.39054838277], [1338992.9827372967, 463710.7328182524], [1338992.9827372967, 245327.0170036041], [178542.38072893381, 245327.0170036041]]",0.047980767898057185,18.66655681746743,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4990.832356244869,2.3263556553177938,3.3427345643122166,10501.882379276616,7308.720747780721,3141.703948437027,19.386619051776165,1.9387205792016065,0.0007797783933596163,0.0018961187722744167,0.5954754847852411,0.6182908424781834,32.502579833282596,-8.242382461665352,-4.214629230413152,178529.31402759976,8.700517358600223,-12.915146589013375,1338895.317800296,"[0.0016972774027420796, 0.0015298946029114115]","[-4.163258237839645, -8.575386861148933]","[[178529.31402759976, 398214.76792818436], [1338895.317800296, 463693.616342267], [1338895.317800296, 245326.70983220203], [178529.31402759976, 245326.70983220203]]",0.047980439860047,18.667057705473184,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4991.332356244869,2.326269783774953,3.3427012571713264,10500.984755899923,7307.899108579943,3141.4667204768716,19.382338649284396,1.9387192458280893,0.0007797978551617405,0.0018963502123088575,0.5951351498291125,0.6179276183894228,32.502363663758956,-8.246935285267481,-4.229964846555845,178516.21869080572,8.686992479321816,-12.91695732587766,1338798.049635088,"[0.001697074598237497, 0.0015295737347404696]","[-4.16675734890462, -8.579693121612797]","[[178516.21869080572, 398202.241269129], [1338798.049635088, 463676.6500876937], [1338798.049635088, 245326.40224492498], [178516.21869080572, 245326.40224492498]]",0.047980070032891,18.66753837203178,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4991.832356244869,2.3261854439760277,3.3426675842165805,10500.087416430972,7307.083307926981,3141.2299164925407,19.378066801910897,1.9387179110839288,0.0007798173524281825,0.0018965810881792049,0.5947956113507656,0.6175652773458574,32.502147621290305,-8.251479858976387,-4.245232187793022,178503.1361320156,8.673534211488686,-12.918766399281708,1338701.296404764,"[0.0016968719303080107, 0.0015292533154608048]","[-4.170252728317803, -8.583992786904139]","[[178503.1361320156, 398189.77186675876], [1338701.296404764, 463659.77384673344], [1338701.296404764, 245326.09442936827], [178503.1361320156, 245326.09442936827]]",0.04797968262553817,18.667998454727375,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4992.332356244869,2.3260993657542626,3.3426342410534238,10499.190169702468,7306.261419431194,3140.9928255846717,19.37380346467603,1.9387165749315438,0.0007798368856592831,0.0018968114064513931,0.5944568693502006,0.6172038204573895,32.501931745692104,-8.256021319675774,-4.26036598379892,178490.01110125985,8.660215465831016,-12.920581449629935,1338604.9469867735,"[0.0016966690572653529, 0.001528932523363331]","[-4.173746940038387, -8.588292354362727]","[[178490.01110125985, 398177.4161091576], [1338604.9469867735, 463643.075790014], [1338604.9469867735, 245325.78641375838], [178490.01110125985, 245325.78641375838]]",0.047979243482719654,18.66843668700427,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4992.832356244869,2.3260144188566065,3.3426006164899262,10498.293228815332,7305.443941804747,3140.756085852583,19.3695485627371,1.9387152373560532,0.0007798564550475687,0.0018970411706771538,0.5941189128415164,0.6168432345499875,32.50171606994343,-8.260555177721244,-4.275411415675819,178476.89118959804,8.646984480373078,-12.922395896048897,1338509.1214561788,"[0.0016964662433800565, 0.0015286120534654566]","[-4.177238047420263, -8.592586365791883]","[[178476.89118959804, 398165.1346999646], [1338509.1214561788, 463626.4935155864], [1338509.1214561788, 245325.47836193576], [178476.89118959804, 245325.47836193576]]",0.04797877927799854,18.668853585847422,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4993.332356244869,2.3259276931963635,3.342567371294678,10497.39645914829,7304.620197180147,3140.5190361450605,19.365301949224097,1.938713898316939,0.0007798760611311123,0.0018972703881240222,0.5937817335852885,0.6164835123403105,32.50150062176772,-8.265086287079473,-4.290308504338668,178463.72511515245,8.6339083268399,-12.924216831178569,1338413.7139353696,"[0.0016962631823901212, 0.0015282911417334303]","[-4.180728396861638, -8.596880913837365]","[[178463.72511515245, 398152.97946921753], [1338413.7139353696, 463610.10808725836], [1338413.7139353696, 245325.1702830759], [178463.72511515245, 245325.1702830759]]",0.047978258479237555,18.66924857144318,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4993.832356244869,2.3258420390136862,3.3425338755686917,10496.500086574086,7303.800671193256,3140.2823358935243,19.361063589947598,1.938712557797425,0.0007798957041251195,0.0018974990628826476,0.5934453233420913,0.616124643830373,32.50128542224962,-8.269609943644696,-4.305105952616032,178450.5626279703,8.620931422239437,-12.926037374855468,1338318.836104341,"[0.0016960601597219914, 0.0015279705170097905]","[-4.184215876360023, -8.601170259392065]","[[178450.5626279703, 398140.9081007232], [1338318.836104341, 463593.85218550486], [1338318.836104341, 245324.86231643037], [178450.5626279703, 245324.86231643037]]",0.047977709479743086,18.669622600852,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4994.332356244869,2.325754598569896,3.342500774649072,10495.603993248158,7302.974897478757,3140.0453435497225,19.356833443596965,1.938711215787742,0.0007799153841301883,0.0018977272025287111,0.5931096821119247,0.6157666304431049,32.50107048850015,-8.274130801596945,-4.319748154750414,178437.35423222865,8.608116218766497,-12.927864373516911,1338224.383714544,"[0.0016958568871401768, 0.0015276494443964372]","[-4.187702649609145, -8.605460225651205]","[[178437.35423222865, 398128.96869871055], [1338224.383714544, 463577.8013298699], [1338224.383714544, 245324.5544546406], [178437.35423222865, 245324.5544546406]]",0.04797710237622768,18.669975375577845,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4994.832356244869,2.325668750451905,3.3424672964718813,10494.70845976069,7302.155367602713,3139.808868388423,19.352611289558112,1.9387098723003735,0.0007799351009448623,0.0018979548112789705,0.5927747879229875,0.6154094481497846,32.500855831669014,-8.27864426375048,-4.334287667432022,178424.16068856246,8.595401755643707,-12.929689423075729,1338130.4808861811,"[0.0016956537130159936, 0.001527328748421594]","[-4.191186209889345, -8.609744396203856]","[[178424.16068856246, 398117.11540250224], [1338130.4808861811, 463561.88106615236], [1338130.4808861811, 245324.24682653992], [178424.16068856246, 245324.24682653992]]",0.04797647048696458,18.67030798868297,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4995.332356244869,2.32558143307933,3.3424340504381154,10493.81349084385,7301.331140192586,3139.572339346039,19.348397161965572,1.9387085272907723,0.0007799548551587353,0.0018981818964521901,0.5924406462682307,0.6150531041035519,32.500641460656766,-8.283154897293661,-4.348676589570118,178410.93767638528,8.582842064972795,-12.931518654542913,1338037.0485156304,"[0.0016954504114886659, 0.0015270077912817794]","[-4.194668219603204, -8.614027807043186]","[[178410.93767638528, 398105.3896967791], [1338037.0485156304, 463546.15718582924], [1338037.0485156304, 245323.93941535533], [178410.93767638528, 245323.93941535533]]",0.04797578726244869,18.670620143212034,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4995.832356244869,2.325494593577463,3.3424006071704766,10492.919251194056,7300.509381535096,3139.3362090359606,19.344190918016686,1.9387071807420841,0.0007799746469830018,0.0018984084621050299,0.592107240668803,0.6146975794579062,32.50042737868023,-8.287658091896906,-4.362965802235124,178397.72102189306,8.57038130988684,-12.933347112121965,1337944.1648367867,"[0.0016952472005314497, 0.0015266872044284708]","[-4.198147122478334, -8.618305519033957]","[[178397.72102189306, 398093.7478216776], [1337944.1648367867, 463530.56267860386], [1337944.1648367867, 245323.63230244134], [178397.72102189306, 245323.63230244134]]",0.04797507665829906,18.670912761356877,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4996.332356244869,2.3254056553751097,3.34236768438765,10492.025448609129,7299.680232219933,3139.099715934262,19.339992450822916,1.9387058326121187,0.0007799944769672519,0.0018986345158254962,0.5917745656317543,0.6143428699457057,32.50021358621751,-8.292158681933852,-4.377097434341692,178384.45282267514,8.558085372534663,-12.935182806876355,1337851.703121412,"[0.0016950437030472012, 0.0015263661181567677]","[-4.201625785845341, -8.622584443520633]","[[178384.45282267514, 398082.240017952], [1337851.703121412, 463515.1773809751], [1337851.703121412, 245323.3254432797], [178384.45282267514, 245323.3254432797]]",0.04797430533369578,18.671185512137818,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4996.832356244869,2.3253177015709974,3.3423345767714636,10491.132133997151,7298.8549471514925,3138.863537752431,19.335801689085727,1.9387044828808107,0.0007800143453613095,0.001898860062264422,0.5914426101711845,0.6139889626465623,32.50000007820387,-8.296652040757037,-4.3911164958433915,178371.18476403996,8.54590209277859,-12.937018588621982,1337759.743561789,"[0.0016948401963766434, 0.001526045244357866]","[-4.205102173632451, -8.626858983822473]","[[178371.18476403996, 398070.82701985777], [1337759.743561789, 463499.9369325611], [1337759.743561789, 245323.01892450015], [178371.18476403996, 245323.01892450015]]",0.04797350203816555,18.671439533091768,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4997.332356244869,2.3252281292304082,3.342301830789156,10490.239176511077,7298.024071577973,3138.6271221454017,19.33161851862601,1.9387031315066223,0.0007800342527073627,0.0018990851092283833,0.591111368794143,0.6136358523640068,32.499786848697624,-8.301142703176076,-4.404974146191876,178357.8741207203,8.533886223203183,-12.938860369395059,1337668.1944790361,"[0.001694636440443792, 0.0015257239203616422]","[-4.208578121310742, -8.63113443444613]","[[178357.8741207203, 398059.55105664], [1337668.1944790361, 463484.9074668005], [1337668.1944790361, 245322.7127091201], [178357.8741207203, 245322.7127091201]]",0.04797264079799459,18.671674745238,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4997.832356244869,2.3251396838023823,3.342268768556514,10489.346768597314,7297.197837073798,3138.3911632958047,19.32744286683885,1.9387017784725717,0.0007800541992168573,0.0018993096611746123,0.5907808305147295,0.6132835260872762,32.499573887872884,-8.305625872810216,-4.418724512733206,178344.57449652287,8.521976219750684,-12.94070073248389,1337577.1434766853,"[0.0016944327602597233, 0.0015254029361451474]","[-4.212051233166447, -8.635404584181513]","[[178344.57449652287, 398048.36514712806], [1337577.1434766853, 463470.0136474781], [1337577.1434766853, 245322.40686785878], [178344.57449652287, 245322.40686785878]]",0.04797175300892967,18.671892265765724,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4998.332356244869,2.325049627383262,3.3422360157115136,10488.454817034017,7296.36621995998,3138.155045822273,19.323274623131276,1.9387004237397987,0.0007800741854002435,0.0018995337254191307,0.5904509898399938,0.6129319791910672,32.499361185810756,-8.3101060663898,-4.432323717022143,178331.2390048122,8.510222449216542,-12.942546166238685,1337486.4998112696,"[0.0016942288942177136, 0.0015250816010025927]","[-4.215523507825862, -8.639674947611276]","[[178331.2390048122, 398037.3074658742], [1337486.4998112696, 463455.316954221], [1337486.4998112696, 245322.10134792927], [178331.2390048122, 245322.10134792927]]",0.047970812171857447,18.672091808305012,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4998.832356244869,2.324960698189945,3.3422029173506287,10487.56347331079,7295.5393488042955,3137.919429986108,19.319113728004794,1.9386990672909177,0.0007800942114778283,0.0018997573060997794,0.5901218357840354,0.6125812000385504,32.499148729180604,-8.314578310437764,-4.445820648156484,178317.91843972896,8.498568993616573,-12.944389641773057,1337396.3452173353,"[0.0016940251384100844, 0.0015247606609736257]","[-4.2189927671164345, -8.643939654939604]","[[178317.91843972896, 398026.335512385], [1337396.3452173353, 463440.7487692848], [1337396.3452173353, 245321.7962063486], [178317.91843972896, 245321.7962063486]]",0.04796984752676239,18.672274230996347,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4999.332356244869,2.324870142618263,3.3421701363902923,10486.672592019473,7294.707034553036,3137.6836498651724,19.314960045652754,1.9386977090891944,0.0007801142779271672,0.0018999804102999424,0.589793362853904,0.6122311817167619,32.498936504830226,-8.319047802722032,-4.459171130762968,178304.5622362535,8.487067026443867,-12.946238157206835,1337306.5867180845,"[0.0016938212017176262, 0.0015244393797796897]","[-4.222461233105664, -8.648204579821606]","[[178304.5622362535, 398015.48781290324], [1337306.5867180845, 463426.37185065245], [1337306.5867180845, 245321.49138042366], [178304.5622362535, 245321.49138042366]]",0.047968831120741115,18.67243915010175,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
4999.832356244869,2.324780690801706,3.3421370219394295,10485.782257374192,7293.879323280612,3137.4483417467222,19.310813462960624,1.9386963491212728,0.0007801343849114073,0.0019002030418567727,0.5894655573172245,0.6118819087095442,32.49872449667811,-8.323510082499084,-4.472428092774749,178291.2201020581,8.475656740436307,-12.948084833211055,1337217.2976308246,"[0.0016936173663608014, 0.0015241184804333438]","[-4.225926848043806, -8.652464045830321]","[[178291.2201020581, 398004.7185035883], [1337217.2976308246, 463412.1129292031], [1337217.2976308246, 245321.1869167826], [178291.2201020581, 245321.1869167826]]",0.047967792774788125,18.672587359760463,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5000.332356244869,2.324689332667001,3.3421027221171493,10484.892626551793,7293.0487389877035,3137.2143522595984,19.30667393008051,1.938694987352338,0.0007801545328848985,0.0019004252073874103,0.5891384191739965,0.6115333815764329,32.49851269011435,-8.327970113967467,-4.485547803890029,178277.83633323608,8.464389576185738,-12.949937380075767,1337128.5084782988,"[0.0016934133177469155, 0.0015237971906937595]","[-4.229391979882123, -8.656724181566968]","[[178277.83633323608, 397994.06587972736], [1337128.5084782988, 463398.03888294793], [1337128.5084782988, 245320.88281751008], [178277.83633323608, 245320.88281751008]]",0.04796672446955353,18.67271834301449,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5000.832356244869,2.3245987259103704,3.3420672902072748,10484.004517987816,7292.2240723170935,3136.9818760703647,19.30254131686066,1.9386936237675272,0.0007801747220363386,0.0019006469104717392,0.5888119346918445,0.6111855837528588,32.498301072214645,-8.332424257769219,-4.498579539674438,178264.45005039772,8.45321084370272,-12.951790383377158,1337040.375877005,"[0.0016932092449975828, 0.0015234760920485855]","[-4.232855273580102, -8.660980418161689]","[[178264.45005039772, 397983.48744204454], [1337040.375877005, 463384.08575151284], [1337040.375877005, 245320.57910816048], [178264.45005039772, 245320.57910816048]]",0.04796564492004367,18.672832746963433,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5001.332356244869,2.324506250182119,3.34203249235412,10483.11715476604,7291.392708896208,3136.749022862359,19.298415551898124,1.9386922583305972,0.0007801949528392826,0.0019008681576680089,0.5884861011242933,0.6108385138492539,32.498089627634045,-8.336876966847878,-4.511476377565714,178251.01527121323,8.442173831313482,-12.953650208879196,1336952.6537118908,"[0.001693004871499029, 0.0015231544653832876]","[-4.236318827547737, -8.665238486465634]","[[178251.01527121323, 397973.0238980055], [1336952.6537118908, 463370.3142372664], [1336952.6537118908, 245320.27562209536], [178251.01527121323, 245320.27562209536]]",0.04796451055678113,18.672930046149357,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5001.832356244869,2.3244146641812677,3.3419975040868395,10482.230124746622,7290.564815050975,3136.5164432134325,19.294296568924644,1.938690891026452,0.000780215225477873,0.001901088952754626,0.5881609074854428,0.6104921598686557,32.49787833616375,-8.341323462827546,-4.524280809384948,178237.58193272573,8.431229134818011,-12.955509944202959,1336865.3841406002,"[0.001692800486022228, 0.0015228330419844813]","[-4.2397805181940225, -8.669492627811534]","[[178237.58193272573, 397962.638148237], [1336865.3841406002, 463356.662378692], [1336865.3841406002, 245319.9724110635], [178237.58193272573, 245319.9724110635]]",0.04796334955866975,18.673010991220288,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5002.332356244869,2.3243214535414807,3.3419628579406395,10481.343112599683,7289.731123330577,3136.283542977022,19.290184291810135,1.938689521819468,0.0007802355404128412,0.0019013093024238972,0.5878363510288175,0.610146519802696,32.497667178412655,-8.345768169057335,-4.5369466633358115,178224.10491378538,8.420429173195885,-12.957375836531696,1336778.4855920968,"[0.0016925958330188979, 0.0015225111394462187]","[-4.243242285912604, -8.673748286524406]","[[178224.10491378538, 397952.37024487066], [1336778.4855920968, 463343.19411023986], [1336778.4855920968, 245319.66942010119], [178224.10491378538, 245319.66942010119]]",0.04796213532091602,18.67307523856645,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5002.832356244869,2.3242292845320356,3.341927846163987,10480.456152118306,7288.901563798758,3136.0509964774487,19.28607868541688,1.938688150695815,0.000780255897809643,0.0019015292104826807,0.5875124235149923,0.6098015840997337,32.49745613459754,-8.350206349076759,-4.549519575020156,178210.63562098387,8.409721194060808,-12.959240769080964,1336692.0194702044,"[0.0016923912144320814, 0.0015221895110708338]","[-4.246701890930634, -8.677999513793077]","[[178210.63562098387, 397942.18040595524], [1336692.0194702044, 463329.8439070519], [1336692.0194702044, 245319.3666833523], [178210.63562098387, 245319.3666833523]]",0.04796089703411489,18.673123635963957,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5003.332356244869,2.3241356025996773,3.3418930718331983,10479.569126176537,7288.066728206481,3135.818202713458,19.28197956077053,1.9386867776211807,0.000780276298114291,0.0019017486834290605,0.5871891139580666,0.6094573418478151,32.49724518683189,-8.354642537297076,-4.561957944268386,178197.1285581488,8.3991530972786,-12.961111041546985,1336605.9129059024,"[0.0016921863748475417, 0.0015218674758552006]","[-4.2501613220303955, -8.68225178860481]","[[178197.1285581488, 397932.10485219536], [1336605.9129059024, 463316.67069346417], [1336605.9129059024, 245319.06413386588], [178197.1285581488, 245319.06413386588]]",0.047959608852127945,18.673155850325855,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5003.832356244869,2.324043053007423,3.3418578435375377,10478.682139371733,7287.236492651335,3135.5858417602467,19.277886933969853,1.9386854025806546,0.0007802967415114846,0.0019019677249287519,0.5868664168650903,0.609113787788232,32.497034317298755,-8.359071642977353,-4.574304815156324,178183.6352697571,8.388674701911725,-12.96297951706805,1336520.2301047225,"[0.0016919816158005264, 0.0015215457863205736]","[-4.253618325748754, -8.686499151168121]","[[178183.6352697571, 397922.1059756643], [1336520.2301047225, 463303.612007242], [1336520.2301047225, 245318.76179932395], [178183.6352697571, 245318.76179932395]]",0.047958299404205124,18.673172645019402,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5004.332356244869,2.3239489914482205,3.341822823998907,10477.795083753126,7286.401045149233,3135.3532594571066,19.27380066911264,1.9386840255413265,0.0007803172284247354,0.001902186341367017,0.5865443267431134,0.6087709149088766,32.49682350986336,-8.363498695526062,-4.586518907402592,178170.1063887733,8.378334124597018,-12.96485303199961,1336434.8980645065,"[0.0016917766587247352, 0.0015212237129000774]","[-4.257075034106109, -8.690747331845312]","[[178170.1063887733, 397912.2198358682], [1336434.8980645065, 463290.7274379765], [1336434.8980645065, 245318.45960744043], [178170.1063887733, 245318.45960744043]]",0.04795694142391221,18.673173669737817,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5004.832356244869,2.323856041021451,3.3417873482165517,10476.908019500312,7285.5701022793455,3135.121097723839,19.269720649238888,1.938682646492254,0.0007803377589822134,0.0019024045361857357,0.5862228298597599,0.6084287076985048,32.496612748518885,-8.367919329500026,-4.598648589515619,178156.59140669284,8.36807614339557,-12.966724732911189,1336349.971762605,"[0.0016915717833126036, 0.0015209020139629352]","[-4.260529406994977, -8.69499067380501]","[[178156.59140669284, 397902.4044084499], [1336349.971762605, 463277.94860824983], [1336349.971762605, 245318.15758063336], [178156.59140669284, 245318.15758063336]]",0.04795556405836286,18.673159677509247,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5005.332356244869,2.3237616285130676,3.3417520584587335,10476.020826347927,7284.734112499892,3134.888717979761,19.26564690273856,1.9386812654035526,0.0007803583335676146,0.001902622315316037,0.5859019317079806,0.6080871727280686,32.49640201872836,-8.37233805160479,-4.610655813603898,178143.0421665017,8.357945475768588,-12.968601289372486,1336265.3851664874,"[0.0016913667182101083, 0.0015205799340495439]","[-4.263983457607636, -8.699234746114337]","[[178143.0421665017, 397892.6930031696], [1336265.3851664874, 463265.33119070815], [1336265.3851664874, 245317.85565133803], [178143.0421665017, 245317.85565133803]]",0.04795414113449899,18.673130205476987,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5005.832356244869,2.3236682749598128,3.3417163205438163,10475.13353834031,7283.902385540554,3134.656725330782,19.261579245547612,1.9386798822656237,0.0007803789522883962,0.001902839681897639,0.5855816130624489,0.6077462891709284,32.49619130629844,-8.376750444387342,-4.622584765723445,178129.5052646757,8.347891482378998,-12.970476248102443,1336181.1884462168,"[0.0016911617243800066, 0.0015202582113168705]","[-4.267435319690879, -8.70347418203017]","[[178129.5052646757, 397883.0471912374], [1336181.1884462168, 463252.8123449744], [1336181.1884462168, 245317.5538399715], [178129.5052646757, 245317.5538399715]]",0.04795269981402991,18.673085843317608,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5006.332356244869,2.3235734701897015,3.341680770776319,10474.246026610643,7283.065576015031,3134.4244842924745,19.25751766723896,1.9386784970491961,0.0007803996155178424,0.0019030566416698242,0.5852618766696407,0.6074060604334655,32.495980598330846,-8.381161094073645,-4.634394740820824,178115.93240047124,8.337961558588574,-12.972356299409398,1336097.320181206,"[0.001690956523176975, 0.0015199360802575276]","[-4.2708870786764255, -8.707714645833162]","[[178115.93240047124, 397873.5025190825], [1336097.320181206, 463240.4510109164], [1336097.320181206, 245317.25208240876], [178115.93240047124, 245317.25208240876]]",0.04795121321418347,18.67302608632994,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5006.832356244869,2.3234797251749395,3.341644764073488,10473.358319873776,7282.232980699869,3134.192608524516,19.253462091987807,1.9386771097439244,0.0007804203233751748,0.0019032731977313908,0.5849427115436551,0.6070664742647411,32.49576988243814,-8.385565552898921,-4.646127199622924,178102.37061604092,8.328107727927886,-12.97423492755081,1336013.8291788097,"[0.0016907513794417967, 0.001519614270180749]","[-4.274336789801376, -8.711950692599087]","[[178102.37061604092, 397864.02283578075], [1336013.8291788097, 463228.1873750936], [1336013.8291788097, 245316.95039970236], [178102.37061604092, 245316.95039970236]]",0.047949708079562114,18.67295154264168,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5007.332356244869,2.3233846132212963,3.341608900464257,10472.470323911966,7281.3956204190345,3133.9605070051743,19.249412411223012,1.9386757203184017,0.0007804410762667696,0.0019034893558280677,0.5846241121915421,0.6067275262745702,32.49555914746571,-8.389968100116803,-4.657739103996562,178088.77434679508,8.318379340608772,-12.976118444605333,1335930.6646047172,"[0.0016905460314953298, 0.0015192920813875033]","[-4.277786459986163, -8.716187822978647]","[[178088.77434679508, 397854.6455715535], [1335930.6646047172, 463216.0826487769], [1335930.6646047172, 245316.6487337659], [178088.77434679508, 245316.6487337659]]",0.047948157922269294,18.672861775287117,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5007.832356244869,2.3232905416833547,3.3415725560028346,10471.58207938269,7280.562427946299,3133.7287770607986,19.245368613738872,1.9386743287613064,0.0007804618743233715,0.0019037051192087183,0.5843060731203512,0.606389209063741,32.49534838290509,-8.394364451349682,-4.669269649563205,178075.18938342473,8.308730857839805,-12.97800050740301,1335847.8708142259,"[0.0016903407418046648, 0.0015189702044313119]","[-4.281234129453991, -8.720420556835307]","[[178075.18938342473, 397845.3365137414], [1335847.8708142259, 463204.0798827349], [1335847.8708142259, 245316.3471032316], [178075.18938342473, 245316.3471032316]]",0.04794658855922028,18.6727574862406,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5008.332356244869,2.3231950815235014,3.341536354502119,10470.69348791682,7279.724363463629,3133.4968041899187,19.241330568908545,1.9386729350437124,0.0007804827179147299,0.0019039204935952336,0.5839885888371327,0.606051516491012,32.49513757917066,-8.398759436650531,-4.680681671381592,178061.5690109404,8.29920591677751,-12.979887588159102,1335765.3945250418,"[0.001690135240398705, 0.0015186479357590882]","[-4.284681868695459, -8.72465453091879]","[[178061.5690109404, 397836.1281896592], [1335765.3945250418, 463192.2336719698], [1335765.3945250418, 245316.04545010344], [178061.5690109404, 245316.04545010344]]",0.04794497439933959,18.67263836434475,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5008.832356244869,2.3231006903395426,3.341499649981099,10469.804583814957,7278.8905593685195,3133.2652044043098,19.23729820145639,1.9386715391567821,0.0007805036071383727,0.0019041354820210094,0.5836716483559857,0.6057144366030867,32.49492672725961,-8.403148578814005,-4.6920184134369265,178047.96081513126,8.28975468080489,-12.981773094241817,1335683.277980154,"[0.0016899297980829198, 0.0015183259791785356]","[-4.288127687191669, -8.728884188248218]","[[178047.96081513126, 397826.9829354486], [1335683.277980154, 463180.4817958439], [1335683.277980154, 245315.7437955638], [178047.96081513126, 245315.7437955638]]",0.047943342882030296,18.672505097024047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5009.332356244869,2.323004902424957,3.341463083907942,10468.915276661915,7278.051829414482,3133.0333490975463,19.23327146422153,1.9386701410731804,0.0007805245423415446,0.0019043500899136774,0.5833552516769104,0.6053779699028944,32.4947158189384,-8.407536409774671,-4.7032427250968,178034.3169525174,8.28042092989375,-12.98366365499055,1335601.4710498708,"[0.0016897241420126105, 0.0015180036275510259]","[-4.291573645319804, -8.733115166324868]","[[178034.3169525174, 397817.93329787883], [1335601.4710498708, 463168.87922125123], [1335601.4710498708, 245315.44208522767], [178034.3169525174, 245315.44208522767]]",0.0479416679411374,18.672357272368256,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5009.832356244869,2.322910164273677,3.3414260164522056,10468.02559111848,7277.217249689147,3132.8018455524616,19.22925032038093,1.9386687407833503,0.0007805455236332454,0.0019045643201756248,0.5830393905604815,0.6050421074283424,32.494504846557504,-8.411918414753192,-4.714394091176416,178020.68416207086,8.271158703167373,-12.98555279434379,1335520.0123239774,"[0.0016895185353019366, 0.0015176815729661798]","[-4.295017793997539, -8.737341983551866]","[[178020.68416207086, 397808.944795529], [1335520.0123239774, 463157.3682499105], [1335520.0123239774, 245315.1403408714], [178020.68416207086, 245315.1403408714]]",0.047939975900710335,18.67219549705157,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5010.332356244869,2.3228141352639393,3.3413890418382595,10467.135470760511,7276.378153748063,3132.5701197014864,19.22523462597052,1.9386673382575041,0.0007805665513968861,0.0019047781782339684,0.5827240567672735,0.6047068419542836,32.49429380318088,-8.416298778133328,-4.725430952942531,178007.01786055483,8.262015737695322,-12.987446690637853,1335438.8633623074,"[0.001689312722250215, 0.001517359133934509]","[-4.298462113831961, -8.741570122323369]","[[178007.01786055483, 397800.05358756275], [1335438.8633623074, 463146.0084327262], [1335438.8633623074, 245314.8385159644], [178007.01786055483, 245314.8385159644]]",0.047938240815733404,18.67201937104647,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5010.832356244869,2.3227190649850695,3.34135157503317,10466.244935743302,7275.542876930893,3132.338726025681,19.221224395249315,1.938665933486245,0.0007805876257338558,0.0019049916671621007,0.5824092475508114,0.6043721681937854,32.4940826824477,-8.420673534045232,-4.736391120431051,177993.36106521162,8.252948262362338,-12.98933938279339,1335358.0530554845,"[0.0016891069491170882, 0.0015170369775418984]","[-4.301904750231659, -8.745794266108067]","[[177993.36106521162, 397791.2267037371], [1335358.0530554845, 463134.7447724305], [1335358.0530554845, 245314.5366272845], [177993.36106521162, 245314.5366272845]]",0.04793648733043055,18.671829590423304,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5011.332356244869,2.3226227089642992,3.341314209816118,10465.353916185173,7274.703046983968,3132.1070869180876,19.217219465191526,1.938664526442938,0.0007806087469830716,0.0019052047923060031,0.5820949546716698,0.6040380776495576,32.49387147837808,-8.425047340106733,-4.747240778824562,177979.66965719135,8.243996206735574,-12.991236985560136,1335277.5410654943,"[0.0016889009576716578, 0.0015167144183351364]","[-4.3053477037864205, -8.750019930707152]","[[177979.66965719135, 397782.4937838692], [1335277.5410654943, 463123.6275974357], [1335277.5410654943, 245314.23463021504], [177979.66965719135, 245314.23463021504]]",0.04793469142813956,18.67162587261301,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5011.832356244869,2.3225273924986225,3.341276317426024,10464.462442187649,7273.867337160731,3131.875800756587,19.213219872357207,1.9386631171201416,0.0007806299152215583,0.0019054175564664345,0.5817811753833738,0.6037045672988759,32.493660185530814,-8.429415623819711,-4.7580204464775875,177965.99003124778,8.235112622537088,-12.993133069014675,1335197.3593102272,"[0.0016886950167018914, 0.0015163921566050476]","[-4.308788948844455, -8.754241536608847]","[[177965.99003124778, 397773.8194883455], [1335197.3593102272, 463112.59791438887], [1335197.3593102272, 245313.9325466588], [177965.99003124778, 245313.9325466588]]",0.04793287961913066,18.671408849535112,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5012.332356244869,2.3224307377870628,3.341238538818949,10463.570452032689,7273.02686188667,3131.644248222792,19.209225420518823,1.9386617054915634,0.0007806511307846826,0.0019056299647303753,0.5814678987000228,0.6033716258678445,32.49344879879271,-8.43378299224854,-4.76869458294658,177952.274841308,8.226339612990785,-12.995034195937365,1335117.4680527188,"[0.001688488852953208, 0.001516069485552093]","[-4.312230617200229, -8.758464784274011]","[[177952.274841308, 397765.2349968998], [1335117.4680527188, 463101.70895454695], [1335117.4680527188, 245313.63033280688], [177952.274841308, 245313.63033280688]]",0.047931026248107717,18.671178120133742,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5012.832356244869,2.3223352233171566,3.3412001944963343,10462.677989159594,7272.190892504482,3131.4130791665357,19.2052361603033,1.9386602915472828,0.0007806723937862644,0.0019058420198642056,0.5811551218751416,0.6030392514311541,32.493237313607324,-8.438144488207673,-4.779297666167736,177938.57359412167,8.217635838082913,-12.996933504250649,1335037.9038860698,"[0.00168828274746798, 0.001515747123220435]","[-4.315670589880472, -8.76268395256823]","[[177938.57359412167, 397756.70995803474], [1335037.9038860698, 463090.90806685435], [1335037.9038860698, 245313.32801508103], [177938.57359412167, 245313.32801508103]]",0.0479291576204992,18.67093426269504,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5013.332356244869,2.3222382824025765,3.3411619794659564,10461.784996391663,7271.349838827282,3131.1816250416723,19.201251987731606,1.9386588752609437,0.0007806937045570965,0.001906053727066518,0.5808428421622553,0.602707439576754,32.49302572566671,-8.442505126779663,-4.78979195728067,177924.83520202714,8.209046118905803,-12.998838076186473,1334958.6248217695,"[0.0016880764116265427, 0.0015154243403605178]","[-4.319111066568257, -8.766904876375946]","[[177924.83520202714, 397748.2775027813], [1334958.6248217695, 463080.25200151757], [1334958.6248217695, 245313.02554782937], [177924.83520202714, 245313.02554782937]]",0.04792724617717225,18.670676945712096,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5013.832356244869,2.3221424434308418,3.3411232221821447,10460.891483354684,7270.513086241943,3130.9505180483875,19.19727285795402,1.938657456625093,0.0007807150631745552,0.0019062650891272868,0.5805310513219384,0.6023761810633997,32.49281403097683,-8.446860583777505,-4.800216869930807,177911.10861612696,8.200524255988967,-13.000741125919774,1334879.6573479671,"[0.0016878701149594436, 0.0015151018371830978]","[-4.322550048028076, -8.771122002611348]","[[177911.10861612696, 397739.90314873727], [1334879.6573479671, 463069.68222073733], [1334879.6573479671, 245312.7229548525], [177911.10861612696, 245312.7229548525]]",0.04792531924220594,18.670406859330228,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5014.332356244869,2.3220453142511612,3.341084558040469,10459.997413661746,7269.671736688301,3130.7191518063487,19.19329864716453,1.9386560356155653,0.0007807364699426124,0.001906476110971611,0.5802197438612409,0.602045470349702,32.49260222570666,-8.451215371062112,-4.810539863119686,177897.34745372355,8.192109221115402,-13.002649084235088,1334800.9698626401,"[0.001687663597513438, 0.0015147789268030363]","[-4.325989534009243, -8.775340849906181]","[[177897.34745372355, 397731.61552856455], [1334800.9698626401, 463059.24840964563], [1334800.9698626401, 245312.42019901137], [177897.34745372355, 245312.42019901137]]",0.047923352090612895,18.67012366368715,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5014.832356244869,2.321949217842594,3.341045360541094,10459.102800026956,7268.834435077753,3130.488117148181,19.18932931748261,1.9386546122252537,0.0007807579249353767,0.0019066867951640432,0.5799089115407371,0.6017152986996928,32.492390306409106,-8.455565017332002,-4.820798145938056,177883.5975886393,8.183757445185904,-13.00455559112396,1334722.5842478196,"[0.001687457117949504, 0.001514456293978554]","[-4.329427607398633, -8.779555984676254]","[[177883.5975886393, 397723.3820983104], [1334722.5842478196, 463048.8953116719], [1334722.5842478196, 245312.11730172206], [177883.5975886393, 245312.11730172206]]",0.047921370428787996,18.66982792144307,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5015.332356244869,2.321851943437592,3.341006222969798,10458.20762950361,7267.992960471753,3130.256854238176,19.185364831520026,1.938653186428115,0.0007807794284853397,0.0019068971465210777,0.5795985543604273,0.6013856672822634,32.492178269805265,-8.459913623124368,-4.830954997506581,177869.81537697188,8.175511700866764,-13.006466698373345,1334644.478978685,"[0.0016872504284120816, 0.0015141332700429845]","[-4.332866143880181, -8.783772754520733]","[[177869.81537697188, 397715.2349254678], [1334644.478978685, 463038.6770266969], [1334644.478978685, 245311.81423204587], [177869.81537697188, 245311.81423204587]]",0.04791934952520327,18.669519241191928,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5015.832356244869,2.3217555976612285,3.3409665689199026,10457.311906105777,7267.1551641235765,3130.0259042958664,19.181405100434723,1.9386517582165168,0.0007808009806688279,0.0019071071677360864,0.5792886613344109,0.6010565630588254,32.49196611297975,-8.464257140151867,-4.841043544195031,177856.04293405986,8.16733302217375,-13.008376566368781,1334566.6680459417,"[0.0016870437682632664, 0.0015138105111837123]","[-4.336303388900028, -8.787985963678187]","[[177856.04293405986, 397707.1450012191], [1334566.6680459417, 463028.5438713611], [1334566.6680459417, 245311.51100649213], [177856.04293405986, 245311.51100649213]]",0.04791731283217484,18.669198219862203,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5016.332356244869,2.3216580286544337,3.340927007525997,10456.41558986403,7266.312957591998,3129.7946846217246,19.177450064579922,1.938650327566668,0.0007808225817844128,0.001907316863640393,0.5789792324626882,0.6007279855557941,32.49175383293772,-8.468600266929599,-4.851031973181534,177842.2355121417,8.15925942757491,-13.010291400756444,1334489.1250302133,"[0.0016868368759706503, 0.0015134873277370389]","[-4.339741322631017, -8.792201127476858]","[[177842.2355121417, 397699.1403005574], [1334489.1250302133, 463018.5443800618], [1334489.1250302133, 245311.20759332413], [177842.2355121417, 245311.20759332413]]",0.04791523634863928,18.66886458758719,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5016.832356244869,2.3215615122898634,3.340886898439497,10455.518689725117,7265.474863106251,3129.5637977474817,19.1734997223033,1.938648894472871,0.0007808442318846468,0.001907526236736309,0.5786702622523086,0.6003999290153859,32.491541426993194,-8.472938493515823,-4.860957576389637,177828.43998700034,8.151247124647682,-13.01220470103732,1334411.867692909,"[0.0016866300202015999, 0.0015131644186894312]","[-4.343177934643422, -8.796412681595958]","[[177828.43998700034, 397691.1881824136], [1334411.867692909, 463008.6228169055], [1334411.867692909, 245310.90401417244], [177828.43998700034, 245310.90401417244]]",0.047913146241277293,18.668518942987205,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5017.332356244869,2.3214637456622813,3.3408468841232604,10454.62118515923,7264.632261753348,3129.3326356388347,19.169553911191663,1.9386474589121836,0.0007808659312580344,0.0019077352915927725,0.5783617424638471,0.6000723848303424,32.49132889248392,-8.47727636532302,-4.8707884716488365,177814.60965850484,8.143334472704964,-13.014122944353801,1334334.8726854676,"[0.001686422935146736, 0.0015128410893233241]","[-4.346615288180015, -8.800626227585255]","[[177814.60965850484, 397683.3167346419], [1334334.8726854676, 462998.8284060213], [1334334.8726854676, 245310.60023836337], [177814.60965850484, 245310.60023836337]]",0.04791101769796098,18.66816091797464,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5017.832356244869,2.321367098663628,3.3408062995334844,10453.723094170144,7263.794028625779,3129.1018265949506,19.165612602410224,1.9386460208772964,0.0007808876799818524,0.0019079440306155407,0.578053664857878,0.5997453450828358,32.491116227101315,-8.481609138656072,-4.880557398691849,177800.7928309105,8.135482032579716,-13.016039431271565,1334258.1598500288,"[0.0016862158924734554, 0.0015125180430450684]","[-4.350051366256687, -8.804836179072188]","[[177800.7928309105, 397675.49710057484], [1334258.1598500288, 462989.11039930274], [1334258.1598500288, 245310.29628904507], [177800.7928309105, 245310.29628904507]]",0.04790887639737879,18.66779103674537,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
