t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5018.332356244869,2.321269159807419,3.3407658125559663,10452.824405773614,7262.951157728935,3128.8707416986904,19.16167581217769,1.938644580344444,0.0007809094783530091,0.001908152458423838,0.5777460349273518,0.5994188149130728,32.49090342857721,-8.485941408700018,-4.890229211363533,177786.9409287936,8.127731688453707,-13.01796089981724,1334181.7074950435,"[0.001686008620972519, 0.0015121945772573057]","[-4.353488190821579, -8.809048127655284]","[[177786.9409287936, 397667.76016228896], [1334181.7074950435, 462979.522386121], [1334181.7074950435, 245309.9921353435], [177786.9409287936, 245309.9921353435]]",0.04790669605538491,18.66740895816805,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5018.832356244869,2.321172234384723,3.340724794935559,10451.925100859426,7262.112214918806,3128.6399636103633,19.15774341681128,1.938643137307728,0.0007809313264248752,0.0019083605775193305,0.5774388389398929,0.5990927789992454,32.49069049480153,-8.490269079860006,-4.89983807007917,177773.0993979398,8.120042976221214,-13.019881046300384,1334105.5233845483,"[0.0016858013695843224, 0.0015118713612479397]","[-4.356923950220158, -8.813256783708962]","[[177773.0993979398, 397660.0759498306], [1334105.5233845483, 462970.0124076629], [1334105.5233845483, 245309.68779490737], [177773.0993979398, 245309.68779490737]]",0.04790450172356826,18.667015299773105,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5019.332356244869,2.3210741358760743,3.3406838601872044,10451.025169540271,7261.269018448949,3128.408914740774,19.153815324393342,1.938641691745592,0.0007809532244654261,0.0019085683923687122,0.5771320741490262,0.5987672343352721,32.49047742359829,-8.49459667157372,-4.909354610938806,177759.2237576827,8.112451430615465,-13.021806041554271,1334029.5919203833,"[0.001685593885352374, 0.0015115477187565424]","[-4.360360578509239, -8.817467578158666]","[[177759.2237576827, 397652.47037326073], [1334029.5919203833, 462960.6263554803], [1334029.5919203833, 245309.38324290494], [177759.2237576827, 245309.38324290494]]",0.04790226990320317,18.66660977542791,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5019.832356244869,2.320977063816123,3.340642381561254,10450.124607439404,7260.429808877641,3128.1781806753957,19.14989153459294,1.9386402436535142,0.0007809751725099952,0.0019087759052551637,0.5768257350618016,0.5984421753730886,32.49026421305848,-8.49891966936718,-4.9188132412061805,177745.35968020605,8.104916308481222,-13.023729549687403,1333953.9215673015,"[0.0016853864288099674, 0.0015112243365682076]","[-4.363796125767861, -8.821675036842887]","[[177745.35968020605, 397644.91324923094], [1333953.9215673015, 462951.3119377163], [1333953.9215673015, 245309.07849760875], [177745.35968020605, 245309.07849760875]]",0.047900025778437945,18.666192917040462,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5020.332356244869,2.3208787874661456,3.340600999842393,10449.22340906544,7259.5862112053555,3127.947159675288,19.14597195572957,1.9386387930095943,0.0007809971708340859,0.0019089831204599217,0.5765198189317435,0.5981175990276106,32.49005086125294,-8.503242609364897,-4.928183041280022,177731.46074442702,8.097474970212602,-13.025658011492624,1333878.4977421672,"[0.0016851787354797121, 0.0015109005222121732]","[-4.367232614320277, -8.825884720484343]","[[177731.46074442702, 397637.43184893206], [1333878.4977421672, 462942.1174154963], [1333878.4977421672, 245308.77353418616], [177731.46074442702, 245308.77353418616]]",0.04789774474125612,18.665764361804776,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5020.832356244869,2.320793041677777,3.3405590626354846,10448.321571812467,7258.782600881115,3127.71646179769,19.142056620167466,1.9386373398110472,0.0007810192194397495,0.0019091900398325566,0.5762143202659021,0.5977935025396789,32.48983736653588,-8.507560107089006,-4.937509171813247,177717.57535239757,8.0900755397127,-13.027584711525947,1333803.3304442451,"[0.0016849710796282141, 0.0015105769825523026]","[-4.370667989417859, -8.830090994471345]","[[177717.57535239757, 397629.9868800664], [1333803.3304442451, 462932.9772328377], [1333803.3304442451, 245308.46837209465], [177717.57535239757, 245308.46837209465]]",0.047895455398007776,18.665324615162927,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5021.332356244869,2.3207099359642416,3.340517316307073,10447.419037082405,7257.986374200963,3127.4853706287563,19.138145391239227,1.9386358840431497,0.0007810413184749558,0.0019093966668832086,0.5759092335713275,0.5974698791931694,32.48962372710463,-8.511877028053295,-4.946764637925128,177703.6493297514,8.082752529313609,-13.029517167238737,1333728.395269879,"[0.0016847631518262921, 0.0015102529585607637]","[-4.374104632493508, -8.834299961940623]","[[177703.6493297514, 397622.6025345295], [1333728.395269879, 462923.9368967993], [1333728.395269879, 245308.162981188], [177703.6493297514, 245308.162981188]]",0.04789313114611903,18.66487306313776,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5021.832356244869,2.320627793354364,3.340475061706679,10446.51576091682,7257.193773544379,3127.2545275580055,19.134238318329977,1.9386344257035801,0.0007810634679352873,0.0019096030033757543,0.5756045588480189,0.5971467274666581,32.48940994130953,-8.51618944510125,-4.955972515571034,177689.73131984915,8.075476113456034,-13.031448629027068,1333653.7043921044,"[0.0016845552116416024, 0.0015099291331755816]","[-4.377540566588928, -8.838506145980196]","[[177689.73131984915, 397615.258064758], [1333653.7043921044, 462914.95665098063], [1333653.7043921044, 245307.85738572123], [177689.73131984915, 245307.85738572123]]",0.04789079575043879,18.664409944841623,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5022.332356244869,2.320544206036138,3.3404329236361034,10445.611770201946,7256.395930099984,3127.023355652885,19.13033526387391,1.9386329647723413,0.0007810856680632034,0.0019098090533268316,0.5753002906030267,0.5968240405932732,32.48919600776895,-8.520502067100825,-4.965096186126857,177675.77576995228,8.068289232704956,-13.033385418831813,1333579.2579254068,"[0.0016843470069579929, 0.001509604831933375]","[-4.380977738446043, -8.842714984750959]","[[177675.77576995228, 397607.98550462164], [1333579.2579254068, 462906.09157453035], [1333579.2579254068, 245307.5515670213], [177675.77576995228, 245307.5515670213]]",0.047888423475943805,18.66393487661066,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5022.832356244869,2.320461438839319,3.3403902713453575,10444.70705415686,7255.601289181886,3126.7924421149164,19.12643618771316,1.9386315012448012,0.0007811079188912494,0.0019100148189598392,0.5749964205969251,0.5965018099817424,32.48898192541344,-8.524810510897753,-4.974162670131477,177661.8279835186,8.061158579578262,-13.035321249709739,1333505.0587684957,"[0.001684138791876019, 0.0015092807318130503]","[-4.384414262558075, -8.846921090613124]","[[177661.8279835186, 397600.76088651817], [1333505.0587684957, 462897.2979548595], [1333505.0587684957, 245307.24553901528], [177661.8279835186, 245307.24553901528]]",0.047886037797721506,18.663448456615868,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5023.332356244869,2.3203772203201805,3.34034773344808,10443.801630088525,7254.801394879043,3126.5612036468706,19.122541034057726,1.9386300350995358,0.0007811302206835187,0.0019102203045587658,0.5746929488297144,0.5961800352654394,32.48876769313233,-8.529119268677174,-4.983139494947579,177647.84245282217,8.05412294318728,-13.03726243813486,1333431.1020238833,"[0.0016839303081184226, 0.0015089561496324287]","[-4.387852099794205, -8.851129942845553]","[[177647.84245282217, 397593.61276015104], [1333431.1020238833, 462888.62588354235], [1333431.1020238833, 245306.9392808571], [177647.84245282217, 245306.9392808571]]",0.04788361398654517,18.66295052374745,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5023.832356244869,2.3202939481463285,3.3403046267015237,10442.895499475251,7254.005229003355,3126.3302801778823,19.118649810590373,1.9386285663297365,0.0007811525735067989,0.0019104255125102442,0.5743898698084449,0.595858711534275,32.4885533099457,-8.533423564280211,-4.992055207056637,177633.86844583447,8.047146939019001,-13.039202146075638,1333357.3918366816,"[0.0016837218346313933, 0.0015086317992047153]","[-4.391289158470915, -8.855335845848007]","[[177633.86844583447, 397586.51576503064], [1333357.3918366816, 462880.0288266206], [1333357.3918366816, 245306.63280942888], [177633.86844583447, 245306.63280942888]]",0.047881177372534424,18.66244177390884,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5024.332356244869,2.3202092172029225,3.340261602639899,10441.98870657568,7253.203887916441,3126.0990750913325,19.1147623848846,1.9386270949133677,0.0007811749776325926,0.0019106304471995354,0.5740871780401653,0.5955378321902398,32.48833877486851,-8.53772794785954,-5.000878180493601,177619.85951252215,8.040268641004161,-13.041146821497762,1333283.9246426472,"[0.0016835131154819966, 0.0015083070019582356]","[-4.394727415919138, -8.859544274068039]","[[177619.85951252215, 397579.49776581506], [1333283.9246426472, 462871.55617728876], [1333283.9246426472, 245306.32610414954], [177619.85951252215, 245306.32610414954]]",0.04787870303292485,18.661922084219512,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5024.832356244869,2.320125312384444,3.340218043453886,10441.081216341383,7252.40583205952,3125.868156063546,19.110878744195315,1.9386256208453703,0.0007811974330993422,0.001910835111077026,0.5737848680319259,0.5952173908174453,32.48812408682227,-8.542028275504418,-5.009639771250761,177605.86034332166,8.033450489705388,-13.043090260956149,1333210.6889760077,"[0.0016833043987439615, 0.0015079824259193273]","[-4.3981650147914175, -8.863749891540031]","[[177605.86034332166, 397572.5311705892], [1333210.6889760077, 462863.15893842856], [1333210.6889760077, 245306.01917468803], [177605.86034332166, 245306.01917468803]]",0.04787621536093234,18.66139216821882,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5025.332356244869,2.3200401285424617,3.340174549561285,10440.173062534142,7251.603200553889,3125.636971249124,19.106998793723285,1.938624144106318,0.0007812199401455802,0.0019110395083184078,0.5734829370372517,0.5948973841115472,32.48790924457023,-8.546329013246343,-5.018314762822399,177591.82824148214,8.02672362933339,-13.045038392155789,1333137.684889787,"[0.0016830954429611846, 0.0015076574128891117]","[-4.4016038061871114, -8.867957999150107]","[[177591.82824148214, 397565.6383551507], [1333137.684889787, 462854.8780979516], [1333137.684889787, 245305.71200632732], [177591.82824148214, 245305.71200632732]]",0.04787369225866614,18.660851874064612,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5025.832356244869,2.3199558498905914,3.3401304942227177,10439.264226210515,7250.804168292409,3125.406101428333,19.103122532204335,1.938622664693261,0.0007812424987835106,0.001911243641043952,0.5731813795631923,0.5945778066734558,32.487694246906926,-8.550625660540392,-5.02693611272872,177577.8089293506,8.020048754831976,-13.046984867560695,1333064.9037864371,"[0.0016828865110194065, 0.001507332653151043]","[-4.405041819621441, -8.872163082848255]","[[177577.8089293506, 397558.79035380256], [1333064.9037864371, 462846.6625823017], [1333064.9037864371, 245305.40461109634], [177577.8089293506, 245305.40461109634]]",0.04787115883467321,18.660301750180274,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5026.332356244869,2.3198702457810465,3.3400865208039576,10438.354742561614,7250.0003911118665,3125.1749550634713,19.099249827804737,1.9386211825883082,0.0007812651092295069,0.0019114475131141659,0.5728801901167976,0.5942586522578033,32.48747909257713,-8.554922744834233,-5.03547736449292,177563.75668261587,8.013458671428396,-13.048936035921315,1332992.3460323901,"[0.0016826773442079335, 0.0015070074636703162]","[-4.4084810550701174, -8.876370656672677]","[[177563.75668261587, 397552.01066879206], [1332992.3460323901, 462838.5556550964], [1332992.3460323901, 245305.09697345571], [177563.75668261587, 245305.09697345571]]",0.04786859154086132,18.659741473620915,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5026.832356244869,2.319785544307874,3.3400420034298746,10437.444570588086,7249.200162603075,3124.9441054543386,19.095380715208343,1.9386196977890298,0.0007812877714875861,0.0019116511264851799,0.5725793659515925,0.593939918318557,32.487263780306876,-8.559215826999814,-5.043968274474764,177549.71646962513,8.006917379148774,-13.050885653623538,1332920.0002656376,"[0.0016824681939502824, 0.0015066825169655052]","[-4.411919611938878, -8.880575330221323]","[[177549.71646962513, 397545.27304458315], [1332920.0002656376, 462830.5101122267], [1332920.0002656376, 245304.78910452584], [177549.71646962513, 245304.78910452584]]",0.047866014520503486,18.659171485981066,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5027.332356244869,2.3196995413711075,3.339997577602343,10436.533742808058,7248.395238081312,3124.7129676962363,19.0915150609556,1.9386182102774931,0.0007813104857758624,0.0019118544849043371,0.5722789015746266,0.593621598466495,32.48704830880308,-8.563509462736759,-5.052381311707791,177535.64283818437,8.000458720722975,-13.052840032430765,1332847.8707467276,"[0.001682258801926069, 0.001506357129987773]","[-4.415359488012052, -8.884782619997916]","[[177535.64283818437, 397538.6018782281], [1332847.8707467276, 462822.5705044116], [1332847.8707467276, 245304.4809909179], [177535.64283818437, 245304.4809909179]]",0.04786340404010004,18.658591443400258,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5027.832356244869,2.3196145153124754,3.3399525890098367,10435.622227609063,7247.594135058005,3124.4821444315203,19.08765286685865,1.938616720049752,0.0007813332521240917,0.0019120575902853054,0.57197879149295,0.593303687590098,32.486832676836286,-8.567799079288616,-5.060744616157763,177521.5826735098,7.994048045597026,-13.054792661754789,1332775.949147242,"[0.0016820494311522432, 0.001506031992304265]","[-4.418798710861811, -8.888987013685368]","[[177521.5826735098, 397531.97221819573], [1332775.949147242, 462814.6910774757], [1332775.949147242, 245304.17264495563], [177521.5826735098, 245304.17264495563]]",0.0478607845847611,18.65800179038538,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5028.332356244869,2.319528260872711,3.3399076547164954,10434.710091626495,7246.788670148376,3124.251078286844,19.083794079641876,1.9386152270864077,0.0007813560707730297,0.0019122604463657313,0.5716790357065624,0.5929861853836932,32.48661688332669,-8.572088968383621,-5.069029068592329,177507.49213638547,7.9877205614841955,-13.056749630076524,1332704.2484921652,"[0.001681839839108587, 0.0015057064449389636]","[-4.422239124962599, -8.893193809393892]","[[177507.49213638547, 397525.4097500878], [1332704.2484921652, 462806.9180363714], [1332704.2484921652, 245303.86405592627], [177507.49213638547, 245303.86405592627]]",0.047858132575397096,18.657402211945442,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5028.832356244869,2.3194427410400182,3.339862204578074,10433.797234900758,7245.986144219158,3124.020272632434,19.079938720532063,1.9386137313844232,0.0007813789417339099,0.0019124630551616143,0.5713796314689887,0.5926690881872771,32.4864009271551,-8.576375132381703,-5.077261785290659,177493.4111662399,7.981443605391405,-13.058705390682064,1332632.7462665974,"[0.0016816302502644395, 0.0015053811208471798]","[-4.425679034064095, -8.897397925682782]","[[177493.4111662399, 397518.89057717985], [1332632.7462665974, 462799.208320879], [1332632.7462665974, 245303.55522668717], [177493.4111662399, 245303.55522668717]]",0.047855469774179565,18.656793203190347,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5029.332356244869,2.3193560606272294,3.3398168376329123,10432.883710638083,7245.179373740002,3123.7891830117146,19.076086578276183,1.9386122329264321,0.0007814018652193392,0.0019126654203560952,0.5710805677943287,0.5923523837601524,32.48618480708376,-8.58066221698172,-5.0854186278305065,177479.29743758214,7.975247194809185,-13.060665822639692,1332561.451522549,"[0.0016814204133585849, 0.0015050553467598914]","[-4.429120417537667, -8.901604836094027]","[[177479.29743758214, 397512.43615923356], [1332561.451522549, 462791.60180368327], [1332561.451522549, 245303.24614732302], [177479.29743758214, 245303.24614732302]]",0.04785277434496915,18.656174530875408,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5029.832356244869,2.319270305702341,3.3397709294172455,10431.969489105852,7244.376209447908,3123.5583845644524,19.072237726073922,1.938610731710743,0.0007814248412263376,0.0019128675437408138,0.5707818446825823,0.5920360726718109,32.485968521900475,-8.584945688426545,-5.093529551971358,177465.1962185565,7.969095086399193,-13.06262463837055,1332490.348364322,"[0.0016812105898414563, 0.0015047298095783698]","[-4.432561280143035, -8.905809015511958]","[[177465.1962185565, 397506.02006542915], [1332490.348364322, 462784.0508409475], [1332490.348364322, 245302.9368264708], [177465.1962185565, 245302.9368264708]]",0.0478500706509655,18.655546650315785,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5030.332356244869,2.319183293539874,3.3397251245750392,10431.05461381038,7243.56846506321,3123.327287343048,19.068392067748487,1.9386092277212104,0.0007814478699495521,0.001913069428766467,0.5704834593872743,0.5917201514781378,32.485752070505214,-8.58923004826702,-5.101569244960729,177451.06168970733,7.963018958030659,-13.064588202991388,1332419.4478276703,"[0.0016810005210622417, 0.0015044038265407188]","[-4.436003607625659, -8.910015969631344]","[[177451.06168970733, 397499.6648399021], [1332419.4478276703, 462776.597674927], [1332419.4478276703, 245302.62725343736], [177451.06168970733, 245302.62725343736]]",0.0478473352177356,18.65490922155826,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5030.832356244869,2.3190971934379796,3.339678794409332,10430.139016875764,7242.764232804797,3123.096458957658,19.064549564086548,1.9386077209564125,0.0007814709513803396,0.001913271077132829,0.5701854036689794,0.5914046120458679,32.48553545182358,-8.593510900543999,-5.109564742939824,177436.93839941977,7.956985585216614,-13.066550328156438,1332348.730675057,"[0.0016807904535368163, 0.0015040780626167929]","[-4.439445568864479, -8.914220389774094]","[[177436.93839941977, 397493.34652433224], [1332348.730675057, 462769.1981779113], [1332348.730675057, 245302.31743503106], [177436.93839941977, 245302.31743503106]]",0.04784459152723165,18.654262645569283,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5031.332356244869,2.319009848834304,3.3396325736331063,10429.222741078924,7241.955430425667,3122.8653186039633,19.060710191845732,1.9386062114002773,0.0007814940857115317,0.0019134724922449207,0.5698876802741729,0.5910894565593796,32.4853186649201,-8.597792729252417,-5.117489764116442,177422.7810084472,7.951027548968625,-13.068517313085067,1332278.211298451,"[0.0016805801313299023, 0.0015037518382817765]","[-4.44288909573641, -8.91842772848758]","[[177422.7810084472, 397487.0884631478], [1332278.211298451, 462761.89568573365], [1332278.211298451, 245302.00736241453], [177422.7810084472, 245302.00736241453]]",0.04784181603103097,18.653606598560245,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5031.832356244869,2.31892342463547,3.3395858269728658,10428.305721760045,7241.150151655005,3122.6344409338562,19.05687391146832,1.9386046990513095,0.0007815172729352274,0.0019136736758087274,0.5695902809634291,0.5907746768536416,32.48510170891063,-8.602071128509508,-5.125370505526803,177408.63453542656,7.945112397815592,-13.070482903342395,1332207.869451709,"[0.0016803698050589918, 0.0015034258245505046]","[-4.446332325440564, -8.922632627246362]","[[177408.63453542656, 397480.86738967896], [1332207.869451709, 462754.64689576766], [1332207.869451709, 245301.69704173168], [177408.63453542656, 245301.69704173168]]",0.04783903222032024,18.652941512137463,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5032.332356244869,2.3188357768618935,3.339539186856506,10427.388014831102,7240.340368867251,3122.4032512840063,19.053040657251717,1.9386031839659363,0.000781540511817116,0.0019138746312039876,0.5692932057367482,0.5904602715432645,32.48488458310101,-8.606350587909986,-5.133181297174588,177394.4540590288,7.939272043692199,-13.072453340866787,1332137.722497181,"[0.0016801592220269013, 0.001503099346983625]","[-4.44977718287157, -8.92684051539614]","[[177394.4540590288, 397474.70612269954], [1332137.722497181, 462747.4943964908], [1332137.722497181, 245301.38646530366], [177394.4540590288, 245301.38646530366]]",0.047836216804265634,18.65226710255154,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5032.832356244869,2.3187489793037512,3.3394919811829054,10426.469580667237,7239.533987247391,3122.172366161515,19.049210492743157,1.938601666236356,0.0007815638004729814,0.0019140753604955578,0.5689964491011802,0.5901462404115911,32.484667286911645,-8.61062493939784,-5.14093493811248,177380.28629420046,7.933487196599174,-13.074422134711654,1332067.7544133933,"[0.0016799486439613809, 0.0015027730932596261]","[-4.4532217030611125, -8.931045885248832]","[[177380.28629420046, 397468.5925996854], [1332067.7544133933, 462740.41019489226], [1332067.7544133933, 245301.0756413048], [177380.28629420046, 245301.0756413048]]",0.047833390905768006,18.651583819758134,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5033.332356244869,2.3186610794041753,3.3394447671292657,10425.550554409923,7238.723796187042,3121.94130504281,19.045383286557307,1.9386001458420592,0.0007815871391428475,0.0019142758679324265,0.5687000055637743,0.589832576605469,32.484449820188786,-8.614898410230968,-5.1485936998277,177366.09166122062,7.927801085364138,-13.076394785191837,1331997.996984774,"[0.0016797378523127151, 0.0015024464403963003]","[-4.456667585178008, -8.93525378995533]","[[177366.09166122062, 397462.5596155619], [1331997.996984774, 462733.44991257874], [1331997.996984774, 245300.76456750327], [177366.09166122062, 245300.76456750327]]",0.047830530437632114,18.650891664187775,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5033.832356244869,2.3185745317755613,3.339396861881627,10424.630965018394,7237.918959123497,3121.710714893736,19.041558923010776,1.9385986227793974,0.0007816105278711068,0.0019144761557573788,0.5684038696315808,0.5895192650946182,32.484232183020595,-8.619168994297471,-5.156199378044846,177351.92177885948,7.922164740765993,-13.078364118810839,1331928.4350377985,"[0.0016795271526866774, 0.0015021201429044112]","[-4.460112528997254, -8.939458188960575]","[[177351.92177885948, 397456.57061821705], [1331928.4350377985, 462726.55036390515], [1331928.4350377985, 245300.45324825664], [177351.92177885948, 245300.45324825664]]",0.04782766483239126,18.650191551259862,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5034.332356244869,2.3184868402091108,3.3393489792262745,10423.71090718804,7237.11020165948,3121.4799567319283,19.037737316519706,1.9385970970342978,0.0007816339668398068,0.0019146762270754647,0.5681080385581246,0.5892063036865285,32.48401437563149,-8.62344096094506,-5.163743686687326,177337.72868872638,7.916593114147645,-13.08033680083497,1331859.0841475686,"[0.0016793162914837572, 0.0015017935280689189]","[-4.463558484628696, -8.943664515910202]","[[177337.72868872638, 397450.6339125482], [1331859.0841475686, 462719.73459715286], [1331859.0841475686, 245300.14167093905], [177337.72868872638, 245300.14167093905]]",0.04782477349911161,18.64948325719725,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5034.832356244869,2.318399872860569,3.3393006351043186,10422.790212552181,7236.304287672642,3121.249432585628,19.033918503513434,1.9385955686097822,0.0007816574559764951,0.0019148760830271262,0.5678125095969304,0.5888936907656641,32.483796397673416,-8.627710179189773,-5.171258162842889,177323.54615441637,7.91104997583858,-13.08230813868147,1331789.894079324,"[0.001679105443393281, 0.0015014671546227877]","[-4.467004133063108, -8.947868266379428]","[[177323.54615441637, 397444.72206433007], [1331789.894079324, 462712.9553099289], [1331789.894079324, 245299.82982745807], [177323.54615441637, 245299.82982745807]]",0.04782187715792198,18.648766935742238,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5035.332356244869,2.318311682604306,3.339252469027054,10421.868833489023,7235.49372063115,3121.0185303915055,19.030102388764544,1.9385940374933492,0.0007816809954256168,0.0019150757262988765,0.567517280001523,0.5885814234275065,32.48357824851223,-8.631981257204272,-5.178718739339956,177309.32680628696,7.905565977635092,-13.084284716975048,1331720.8772361102,"[0.001678894313356682, 0.001501140282191565]","[-4.4704517414846, -8.952075414921119]","[[177309.32680628696, 397438.85661514103], [1331720.8772361102, 462706.2537538081], [1331720.8772361102, 245299.5177152081], [177309.32680628696, 245299.5177152081]]",0.0478189519916137,18.64804199848219,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5035.832356244869,2.3182243596528167,3.3392038418818384,10420.946633924561,7234.6863148646335,3120.787806728128,19.026289010088323,1.9385925036867127,0.0007817045851285984,0.0019152751580771513,0.5672223470254275,0.5882694997525494,32.4833599274491,-8.636249729172016,-5.186147333204531,177295.11425450933,7.900113140833753,-13.086260474038284,1331652.0030358434,"[0.0016786831398007602, 0.001500813560517711]","[-4.4738995042654235, -8.956280734635238]","[[177295.11425450933, 397433.01793301816], [1331652.0030358434, 462699.59172754106], [1331652.0030358434, 245299.20534095477], [177295.11425450933, 245299.20534095477]]",0.047816020135409976,18.64730861863306,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5036.332356244869,2.3181358357521864,3.339155378512302,10420.023663253716,7233.874296061071,3120.5566923621755,19.022478270669776,1.9385909671761703,0.0007817282252438994,0.001915474381250094,0.5669277079221686,0.5879579162190036,32.48314143427103,-8.640520043594481,-5.193516928414283,177280.86359965926,7.894724723573972,-13.088241651988255,1331583.2972852697,"[0.0016784716666742852, 0.0015004863093959395]","[-4.477349391958579, -8.96048972474187]","[[177280.86359965926, 397427.229966268], [1331583.2972852697, 462693.0136181051], [1331583.2972852697, 245298.89270451397], [177280.86359965926, 245298.89270451397]]",0.04781305789583266,18.646566389436423,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5036.832356244869,2.3180482296005533,3.3391064300505517,10419.099846302059,7233.065629593076,3120.3257711507927,19.01867020692372,1.9385894279625662,0.0007817519157237119,0.0019156733972300593,0.5666333599452714,0.5876466706593655,32.482922768962226,-8.644787691487693,-5.200849560332472,177266.62038369154,7.889372359502431,-13.090221919834903,1331514.732037977,"[0.001678260149803109, 0.0015001592070824964]","[-4.480799465759156, -8.964696929443098]","[[177266.62038369154, 397421.4729292063], [1331514.732037977, 462686.48063171457], [1331514.732037977, 245298.5798098343], [177266.62038369154, 245298.5798098343]]",0.0478100881466819,18.645815684105578,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5037.332356244869,2.317959460315268,3.3390576224012887,10418.175274486486,7232.252529787682,3120.0944855196117,19.014864646104275,1.9385878860319836,0.0007817756567292427,0.0019158722090317553,0.5663392948553104,0.587335753626987,32.482703932021934,-8.649057140658151,-5.2081203788411585,177252.34064322466,7.884087011467841,-13.092207390309,1331446.337160364,"[0.001678048342067844, 0.0014998315880400913]","[-4.484251663065148, -8.968907763391798]","[[177252.34064322466, 397415.76892475534], [1331446.337160364, 462680.0344804128], [1331446.337160364, 245298.26665616484], [177252.34064322466, 245298.26665616484]]",0.047807087982301606,18.64505625053217,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5037.832356244869,2.317871617465212,3.3390083144953713,10417.249884876062,7231.442861455158,3119.8634156292705,19.01106173657538,1.938586341385305,0.0007817994482119644,0.001916070818137179,0.5660455181452358,0.5870251716322232,32.48248492401075,-8.653323820963625,-5.215352773833445,177238.06984558832,7.878838968129799,-13.094191741963243,1331378.0823675867,"[0.0016778365023695189, 0.0014995041357174887]","[-4.487703969660559, -8.973116682158846]","[[177238.06984558832, 397410.0970318931], [1331378.0823675867, 462673.63474357367], [1331378.0823675867, 245297.95324504108], [177238.06984558832, 245297.95324504108]]",0.04780408057883891,18.644288540997447,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5038.332356244869,2.3177826285125436,3.3389591383060258,10416.323775623383,7230.628857695624,3119.632000320902,19.007261304888566,1.9385847940089134,0.0007818232903290513,0.00191626922755612,0.5657520215756229,0.5867149151859705,32.48226574589978,-8.657592212994533,-5.222523374471109,177223.7638674042,7.873657736035739,-13.096181110506848,1331309.9987303137,"[0.0016776243829746851, 0.0014991761839962716]","[-4.491158328308349, -8.977329106983804]","[[177223.7638674042, 397404.47811568587], [1331309.9987303137, 462667.32148140523], [1331309.9987303137, 245297.63957615552], [177223.7638674042, 245297.63957615552]]",0.047801043280310894,18.643512340392743,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5038.832356244869,2.317694568044385,3.3389094568434796,10415.396877320147,7229.818322001585,3119.4008139312045,19.003463386550667,1.9385832439039163,0.0007818471830288315,0.0019164674387598393,0.5654588023999955,0.5864049821182363,32.48204639855874,-8.661857837774303,-5.229655789711899,177209.4678546309,7.868513428645429,-13.098169218357327,1331242.0531103301,"[0.0016774122379689005, 0.0014988484093114867]","[-4.494612812451699, -8.981539592037496]","[[177209.4678546309, 397398.8910802928], [1331242.0531103301, 462661.0540265325], [1331242.0531103301, 245297.32565003494], [177209.4678546309, 245297.32565003494]]",0.047797999225076854,18.64272810135832,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5039.332356244869,2.317605370876254,3.338859906101981,10414.469287231319,7229.003502303842,3119.1692913494835,18.99966788196058,1.9385816910569875,0.0007818711264648424,0.0019166654547119733,0.5651658578718791,0.5860953686655027,32.48182688319446,-8.666125162267706,-5.2367273089165,177195.1374235044,7.863434929267669,-13.100162238184168,1331174.2776910888,"[0.0016771998186199948, 0.0014985201436161532]","[-4.498069338899286, -8.985753546043389]","[[177195.1374235044, 397393.3562436201], [1331174.2776910888, 462654.87176935177], [1331174.2776910888, 245297.01146752242], [177195.1374235044, 245297.01146752242]]",0.047794925787766,18.641935605404782,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5039.832356244869,2.3175171035490645,3.3388098503015384,10413.540927544838,7228.192167311887,3118.9380031942696,18.995874788650163,1.938580135469407,0.0007818951205832734,0.0019168632768550705,0.5648731824983235,0.5857860697617634,32.48160720077465,-8.670389750113554,-5.243761299619564,177180.81750159388,7.858392622351346,-13.10215392197091,1331106.6367517703,"[0.0016769873762790058, 0.0014981920593179101]","[-4.5015260186574535, -8.989965568087209]","[[177180.81750159388, 397387.85271881893], [1331106.6367517703, 462648.7343132662], [1331106.6367517703, 245296.69702855294], [177180.81750159388, 245296.69702855294]]",0.04779184600319046,18.64113528949168,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5040.332356244869,2.317427712201563,3.3387599267045873,10412.611895667207,7227.3765988428,3118.706383284237,18.992084081318996,1.9385785771281059,0.0007819191655346755,0.0019170609080980008,0.5645807790258038,0.5854770873834814,32.48138735256532,-8.674656038831749,-5.250735519479804,177166.46362770032,7.853414934442412,-13.104150453922216,1331039.1639411433,"[0.0016767746628314453, 0.001497863489019831]","[-4.504984730097836, -8.99418103381232]","[[177166.46362770032, 397382.4004326582], [1331039.1639411433, 462642.68056305], [1331039.1639411433, 245296.38233531074], [177166.46362770032, 245296.38233531074]]",0.047788737300130786,18.640326927661537,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5040.832356244869,2.317339255299094,3.3387094991896675,10411.68210793286,7226.564535867512,3118.4750007330263,18.98829571984492,1.9385770160345124,0.0007819432612636354,0.0019172583498485451,0.5642886392148944,0.5851684135874022,32.48116733948734,-8.67891961934667,-5.257673027225735,177152.12065269923,7.848472568664704,-13.106145595890439,1330971.821433073,"[0.0016765619282884529, 0.001497535103278227]","[-4.508443611166635, -8.998394569939853]","[[177152.12065269923, 397376.9787598797], [1330971.821433073, 462636.6704459575], [1330971.821433073, 245296.0673871987], [177152.12065269923, 245296.0673871987]]",0.04778562264336145,18.639510941154686,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5041.332356244869,2.3172496886221308,3.3386592059538542,10410.751663780424,7225.748290869719,3118.243289166758,18.984509640773567,1.938575452175385,0.0007819674079251552,0.0019174556049565764,0.5639967630655957,0.5848600474127256,32.48094716275119,-8.683184962713229,-5.264552014846686,177137.7440929494,7.843593521126877,-13.108145535973563,1330904.6445629308,"[0.0016763489235977619, 0.0014972062331821633]","[-4.511904565305963, -9.002611581375957]","[[177137.7440929494, 397371.6072631056], [1330904.6445629308, 462630.74241184385], [1330904.6445629308, 245295.7521876021], [177137.7440929494, 245295.7521876021]]",0.04778247952657776,18.63868709739535,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5041.832356244869,2.317161145414374,3.3386083822090433,10409.820490801072,7224.935904600597,3118.0118477727083,18.98072584625433,1.9385738855505907,0.0007819916054908549,0.0019176526747902134,0.5637051450849571,0.5845519841670398,32.48072682319679,-8.687447468530994,-5.271394838893855,177123.38085089912,7.8387489109090325,-13.110143749802887,1330837.5984159936,"[0.0016761359116242251, 0.0014968775682912949]","[-4.515365614451151, -9.006826526505918]","[[177123.38085089912, 397366.2658490594], [1330837.5984159936, 462624.8567286322], [1330837.5984159936, 245295.43673766774], [177123.38085089912, 245295.43673766774]]",0.04777933151401691,18.63785580305361,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5042.332356244869,2.3170715519725555,3.3385576557184184,10408.888719359069,7224.119642793768,3117.780129251414,18.976944239694188,1.9385723161453776,0.0007820158541398793,0.001917849562183897,0.5634137825265039,0.5842442201669866,32.48050632208543,-8.691711455922535,-5.2781783576105,177108.98750662903,7.833967920586076,-13.112146278196576,1330770.7254521083,"[0.0016759226542414818, 0.0014965484564806323]","[-4.518828596401305, -9.011044693661887]","[[177108.98750662903, 397360.9751702025], [1330770.7254521083, 462619.05330754886], [1330770.7254521083, 245295.12104302854], [177108.98750662903, 245295.12104302854]]",0.04777615612107872,18.63701682173402,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5042.832356244869,2.316982681025479,3.33850647090623,10407.956232146302,7223.306153487312,3117.548617277679,18.97316484376187,1.9385707439604378,0.0007820401538269555,0.0019180462686069445,0.5631226726437605,0.5839367523246441,32.48028566008668,-8.695972923164627,-5.284923629889704,177094.60289413095,7.829224088639933,-13.114147718529637,1330703.9732843353,"[0.00167570936771503, 0.0014962195187761262]","[-4.522291871832146, -9.015261069248302]","[[177094.60289413095, 397355.716450037], [1330703.9732843353, 462613.29565104644], [1330703.9732843353, 245294.8050941207], [177094.60289413095, 245294.8050941207]]",0.04777297373650441,18.636170580883082,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5043.332356244869,2.3168928303984293,3.338455422218114,10407.023106535367,7222.488897366279,3117.3167798720533,18.969387591634298,1.9385691689828872,0.0007820645047041946,0.001918242796878479,0.5628318154367273,0.5836295796373051,32.48006483796303,-8.700236425291987,-5.291611603208764,177080.18523411904,7.824542281002948,-13.116153884211712,1330637.3796518326,"[0.001675495805738213, 0.0014958900890254538]","[-4.525757324466884, -9.019481040807197]","[[177080.18523411904, 397350.50686120836], [1330637.3796518326, 462607.6183249427], [1330637.3796518326, 245294.48889834463], [177080.18523411904, 245294.48889834463]]",0.04776976347787711,18.63531691070997,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5043.832356244869,2.3168039356972594,3.3384038677756727,10406.089250500876,7221.675233332611,3117.0851888073967,18.96561244425333,1.9385675912147822,0.0007820889067110716,0.0019184391482752429,0.5625412026659788,0.5833226943490273,32.47984385596885,-8.704497476848717,-5.298266488525883,177065.77980575143,7.819891986578625,-13.118158475104508,1330570.9025926052,"[0.0016752822275527969, 0.0014955608511500495]","[-4.529223020278956, -9.023699122541734]","[[177065.77980575143, 397345.3247993453], [1330570.9025926052, 462601.97967819736], [1330570.9025926052, 245294.17245412324], [177065.77980575143, 245294.17245412324]]",0.04776654878485903,18.63445620475702,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5044.332356244869,2.316713962437054,3.3383524589550304,10405.154770453333,7220.857484165507,3116.8532677074936,18.961839337998192,1.9385660106443527,0.0007821133599842961,0.0019186353253985383,0.5622508343315152,0.5830160955388897,32.479622714752,-8.708760544314181,-5.304868495047515,177051.34147047962,7.815299277718964,-13.120167772766479,1330504.581387594,"[0.001675068381156096, 0.0014952311321371696]","[-4.532690887404614, -9.027920758435858]","[[177051.34147047962, 397340.1881515812], [1330504.581387594, 462596.41609075683], [1330504.581387594, 245293.85576685917], [177051.34147047962, 245293.85576685917]]",0.047763307290955695,18.633588182141384,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5044.832356244869,2.3166249255740508,3.338300564584232,10404.219558606957,7220.043220888288,3116.6215735588653,18.958068308225613,1.938564427273831,0.000782137864460146,0.0019188313294288921,0.5619607076868611,0.5827097812293995,32.47940141439574,-8.713021190072674,-5.311439246446469,177036.9142986673,7.810736398046629,-13.122175644493097,1330438.3700214506,"[0.0016748545108863048, 0.001494901594165879]","[-4.536159070750705, -9.032140603415549]","[[177036.9142986673, 397335.0775201568], [1330438.3700214506, 462590.88915306784], [1330438.3700214506, 245293.53883235206], [177036.9142986673, 245293.53883235206]]",0.047760061450021596,18.63271316951314,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5045.332356244869,2.3165348245437545,3.338248826291559,10403.283717244316,7219.2248914463125,3116.389537924668,18.954299289936422,1.9385628410913964,0.0007821624202761088,0.0019190271629215795,0.5616708227320166,0.5824037503623258,32.47917995537864,-8.717283909684257,-5.317957925196254,177022.4535600884,7.806230390640906,-13.12418831583716,1330372.3103686897,"[0.0016746403649623685, 0.0014945715639013309]","[-4.53962949739452, -9.036364106370804]","[[177022.4535600884, 397330.01164273726], [1330372.3103686897, 462585.43640533433], [1330372.3103686897, 245293.2216574794], [177022.4535600884, 245293.2216574794]]",0.04775678879207773,18.631830886774836,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5045.832356244869,2.3164456680485457,3.33819660559881,10402.347137491111,7218.410061218074,3116.1577242168228,18.950532242881952,1.938561252099135,0.000782187027370754,0.0019192228270573418,0.5613811712275563,0.5820979951398495,32.47895833762243,-8.721544301741044,-5.324445363613734,177008.00373410084,7.801754232788369,-13.126199596402103,1330306.3559535933,"[0.0016744261897851677, 0.0014942417064814839]","[-4.543100330666199, -9.040585926852936]","[[177008.00373410084, 397324.97177459585], [1330306.3559535933, 462580.020237934], [1330306.3559535933, 245292.90423744285], [177008.00373410084, 245292.90423744285]]",0.04775351176035911,18.630941680233672,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5046.332356244869,2.3163554614969604,3.3381445424036795,10401.409928808112,7217.591206675132,3115.9255678360846,18.94676710151564,1.9385596602852289,0.0007822116858821983,0.0019194183243737212,0.5610917531734804,0.5817925144516611,32.47873656150904,-8.72580685949266,-5.330881121776429,176993.520341438,7.797334555829536,-13.128215677605965,1330240.5509225412,"[0.0016742117359895485, 0.00149391135208496]","[-4.546573479904225, -9.044811488012947]","[[176993.520341438, 397319.9763292027], [1330240.5509225412, 462574.677744071], [1330240.5509225412, 245292.5865796334], [176993.520341438, 245292.5865796334]]",0.047750208035219364,18.6300453002065,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5046.832356244869,2.316266201079621,3.338091997739639,10400.471981584951,7216.77585355147,3115.693632358708,18.943003901000903,1.9385580656517576,0.0007822363957496005,0.001919613656043178,0.5608025658233138,0.5814873063121607,32.47851462685355,-8.730067130078833,-5.337285934863985,176979.0479090001,7.792944426781901,-13.130230361645886,1330174.8472715332,"[0.001673997252189647, 0.0014935811692963934]","[-4.550047056294639, -9.049035389616076]","[[176979.0479090001, 397315.0066421517], [1330174.8472715332, 462569.371372206], [1330174.8472715332, 245292.26867796888], [176979.0479090001, 245292.26867796888]]",0.04774690007707188,18.629142108877904,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5047.332356244869,2.316175902766071,3.338039611844266,10399.533409216288,7215.956514407362,3115.4613541181284,18.939242575616145,1.938556468187026,0.0007822611571100581,0.001919808824567205,0.5605136091770563,0.5811823695918888,32.47829253396122,-8.734329602455478,-5.343639860981739,176964.54202569887,7.788609970254868,-13.132249831236606,1330109.290793312,"[0.0016737824898585784, 0.0014932504896844473]","[-4.553522963409588, -9.05326304585932]","[[176964.54202569887, 397310.0807067719], [1330109.290793312, 462564.1376607076], [1330109.290793312, 245291.9505402955], [176964.54202569887, 245291.9505402955]]",0.047743565680788316,18.62823187092574,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5047.832356244869,2.316086552424094,3.3379867453738385,10398.594099202825,7215.140680429184,3115.2292961062167,18.93548312295093,1.938554867893184,0.0007822859699022029,0.0019200038310954375,0.5602248777417577,0.5808776994409993,32.4780702825513,-8.738589842312097,-5.349963432764525,176950.0472041122,7.784304457011217,-13.134267889775742,1330043.8318504663,"[0.0016735676968613663, 0.0014929199809040482]","[-4.556999335045347, -9.057489076881236]","[[176950.0472041122, 397305.1800292268], [1330043.8318504663, 462558.9392532498], [1330043.8318504663, 245291.6321594595], [176950.0472041122, 245291.6321594595]]",0.04774022727811449,18.627314949465973,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5048.332356244869,2.315996114904223,3.3379339913231942,10397.6541005082,7214.32076352984,3114.9969195126155,18.931725439510878,1.938553264758724,0.0007823108342611063,0.0019201986780841805,0.5599363687709429,0.5805732918304803,32.47784787320376,-8.742852349953788,-5.356237072863564,176935.5193631334,7.780053601956013,-13.136290674819577,1329978.5697462733,"[0.0016733526254701647, 0.0014925889755905582]","[-4.560478086776951, -9.061718905706345]","[[176935.5193631334, 397300.3222874115], [1329978.5697462733, 462553.8135904263], [1329978.5697462733, 245291.31357613232], [176935.5193631334, 245291.31357613232]]",0.04773686215573723,18.62639111371103,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5048.832356244869,2.315906450430196,3.3378806331854483,10396.71326056326,7213.504001319953,3114.764847250196,18.927969562559902,1.9385516587861518,0.000782335750120536,0.0019203933666426317,0.5596480795181369,0.5802691449289002,32.477625308080576,-8.747112571320253,-5.362481191581196,176921.00449664824,7.775830591111458,-13.138311782692654,1329913.5564493537,"[0.0016731375341224773, 0.0014922581571022112]","[-4.5639572534563815, -9.065947009957961]","[[176921.00449664824, 397295.4890485611], [1329913.5564493537, 462548.72574367106], [1329913.5564493537, 245290.99481612863], [176921.00449664824, 245290.99481612863]]",0.04773349193088553,18.62546072167802,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5049.332356244869,2.3158157896748093,3.337827430109997,10395.771902523646,7212.683466061821,3114.532467659976,18.924215425440423,1.9385500499645918,0.0007823607176075549,0.00192058789914039,0.5593600099833398,0.5799652575058813,32.47740258874461,-8.75137497332034,-5.368677257266654,176906.458586807,7.771660085610051,-13.140337342876705,1329848.7052473219,"[0.0016729221805878258, 0.0014919268666253854]","[-4.567438691751475, -9.07017873130676]","[[176906.458586807, 397290.6971107931], [1329848.7052473219, 462543.7069960267], [1329848.7052473219, 245290.67578998875], [176906.458586807, 245290.67578998875]]",0.04773009663673427,18.62452353623552,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5049.832356244869,2.315726137136806,3.3377737416451967,10394.829861954524,7211.866670912609,3114.3003290663096,18.920463024232753,1.938548438296984,0.0007823857366514055,0.0019207822765934769,0.5590721546736012,0.5796616246514186,32.47717971361482,-8.755635152891358,-5.374846137120187,176891.92593692607,7.7675150491433556,-13.142361186263543,1329783.93736285,"[0.0016727068120987371, 0.0014915957714617663]","[-4.5709205392927785, -9.074408688254522]","[[176891.92593692607, 397285.9277055344], [1329783.93736285, 462538.7188814286], [1329783.93736285, 245290.35649868118], [176891.92593692607, 245290.35649868118]]",0.047726699087422324,18.623579888156097,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5050.332356244869,2.3156355146626453,3.3377202113266864,10393.887236595801,7211.046132262004,3114.06786024896,18.91671229088818,1.938546823772751,0.0007824108073765098,0.001920976501262146,0.5587845135889209,0.5793582451028539,32.476956681387264,-8.759897655995147,-5.3809694830383705,176877.36159557456,7.763420090099316,-13.144389573137687,1329719.3035199943,"[0.0016724911764018954, 0.001491264197430284]","[-4.574404730251631, -9.07864234735992]","[[176877.36159557456, 397281.1975031041], [1329719.3035199943, 462533.79635860166], [1329719.3035199943, 245290.03696565077], [176877.36159557456, 245290.03696565077]]",0.04772327715475503,18.622629512937912,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5050.832356244869,2.3155458613676068,3.3376662065144656,10392.943896967028,7210.229165839573,3113.835612645163,18.912963222398048,1.9385452063948074,0.0007824359297130594,0.0019211705741036225,0.5584970812363492,0.57905511408139,32.476733490626486,-8.764158086015085,-5.387066992616724,176862.80924452437,7.759349427572147,-13.14641642018887,1329654.750914657,"[0.0016722755147397816, 0.0014909328024353755]","[-4.577889447715977, -9.082874400206263]","[[176862.80924452437, 397276.48873453785], [1329654.750914657, 462528.90318165877], [1329654.750914657, 245289.71718655643], [176862.80924452437, 245289.71718655643]]",0.04771985280588422,18.621672717194382,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5051.332356244869,2.315455215145145,3.3376123772420847,10391.999958961904,7209.408337779898,3113.6030144845513,18.90921578892979,1.9385435861523983,0.0007824611037883249,0.0019213644973471186,0.5582098603623609,0.5787522332579565,32.476510140952655,-8.768420966315414,-5.3931195776326035,176848.22377150023,7.755328433311604,-13.148448010944207,1329590.3320191058,"[0.0016720595730727514, 0.0014906009091483043]","[-4.5813766227735755, -9.087110325733564]","[[176848.22377150023, 397271.818696001], [1329590.3320191058, 462524.0752664418], [1329590.3320191058, 245289.39717350836], [176848.22377150023, 245289.39717350836]]",0.04771640366373186,18.620709241648687,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5051.832356244869,2.3153655224520135,3.337558083984863,10391.055287691266,7208.590996651,3113.3706219383334,18.905469988157762,1.9385419630481113,0.0007824863295371424,0.001921558271967222,0.5579228454740057,0.5784495979009856,32.47628663160043,-8.772681875381059,-5.399145976355044,176833.64916807655,7.751332241839805,-13.150478218194849,1329525.992083739,"[0.001671843594345628, 0.0014902691779441614]","[-4.584864424976141, -9.091344793797628]","[[176833.64916807655, 397267.1704152777], [1329525.992083739, 462519.27735078864], [1329525.992083739, 245289.07691668664], [176833.64916807655, 245289.07691668664]]",0.047712951629520516,18.619739412142465,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
