t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5052.332356244869,2.3152748385047337,3.337503970544223,10390.110001672134,7207.7697789960175,3113.1378699087786,18.901725714649295,1.9385403370709613,0.0007825116070903007,0.0019217519002070968,0.5576360338248086,0.5781472038696783,32.47606296255509,-8.776945361523092,-5.405127139563945,176819.04077272283,7.747386123948502,-13.152513263512446,1329461.785002296,"[0.001671627326559669, 0.0014899369345361786]","[-4.588354805520311, -9.095583291637308]","[[176819.04077272283, 397262.56114299566], [1329461.785002296, 462514.54522276926], [1329461.785002296, 245288.75642726076], [176819.04077272283, 245288.75642726076]]",0.04770947449050472,18.618763003350995,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5052.832356244869,2.315185103964096,3.3374493930432356,10389.163966587967,7206.952023968383,3112.9053187274435,18.897983042108898,1.938538708222783,0.0007825369363949978,0.001921945383067066,0.5573494254147695,0.5778450522493046,32.47583913321665,-8.781206935916128,-5.411081649783057,176804.4429139233,7.74346532219738,-13.154546971980437,1329397.6543527048,"[0.0016714110170453341, 0.0014896048458728388]","[-4.591845864788314, -9.099820404232194]","[[176804.4429139233, 397257.9740282656], [1329397.6543527048, 462509.84366456186], [1329397.6543527048, 245288.43569389902], [176804.4429139233, 245288.43569389902]]",0.047705994266191806,18.617780366432843,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5053.332356244869,2.3150945205983247,3.337394949971772,10388.217332700662,7206.130945312079,3112.6724551400566,18.894241871668846,1.9385370764906968,0.0007825623176138805,0.0019221387227827298,0.5570630174974135,0.5775431393083019,32.475615143753885,-8.785470880900005,-5.416990583903441,176789.81448481005,7.739594486810063,-13.156585070713504,1329333.662667385,"[0.0016711944365104235, 0.0014892722714611604]","[-4.595339380358577, -9.104061350913977]","[[176789.81448481005, 397253.4261154904], [1329333.662667385, 462505.2075845837], [1329333.662667385, 245288.11473183206], [176789.81448481005, 245288.11473183206]]",0.04770249003261897,18.616791298742548,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5053.832356244869,2.3150048507919387,3.337340017203073,10387.269989628516,7205.313299970041,3112.439828152057,18.890502202231453,1.938535441875139,0.0007825877507147847,0.0019223319204088349,0.5567768045797902,0.5772414602240109,32.47539099381953,-8.789732705008507,-5.4228707480708636,176775.19881134332,7.735750775531983,-13.158621523602847,1329269.7536565904,"[0.0016709778331535305, 0.0014889398807737258]","[-4.598833480530583, -9.108300724301394]","[[176775.19881134332, 397248.90207334224], [1329269.7536565904, 462500.60411385616], [1329269.7536565904, 245287.79352746194], [176775.19881134332, 245287.79352746194]]",0.04769898302759343,18.615796157016902,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5054.332356244869,2.314914040900564,3.33728529600792,10386.322040517596,7204.491253316008,3112.2068146052047,18.88676395615577,1.938533804364261,0.0007826132358405427,0.0019225249782933908,0.5564907866618999,0.5769400130211864,32.475166683609416,-8.79399729800059,-5.428703170671042,176760.54719882293,7.731959945112692,-13.160663115783734,1329205.9740882937,"[0.0016707609292156507, 0.0014886069617716605]","[-4.602330298176005, -9.112544302554351]","[[176760.54719882293, 397244.4192008211], [1329205.9740882937, 462496.069858462], [1329205.9740882937, 245287.47208692553], [176760.54719882293, 245287.47208692553]]",0.047695449589990814,18.614794782317876,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5054.832356244869,2.314824273103659,3.3372301017057806,10385.373328719881,7203.672966474874,3111.9740060511667,18.883027167556214,1.9385321639600746,0.0007826387729365,0.0019227178975023806,0.556204960997267,0.5766387959560941,32.47494221246927,-8.798260227320696,-5.434508236870272,176745.90654722328,7.728195075583471,-13.162703312453743,1329142.2634480943,"[0.001670543977251318, 0.0014882741883851518]","[-4.605827909997646, -9.116786625916713]","[[176745.90654722328, 397239.95906136587], [1329142.2634480943, 462491.56668422744], [1329142.2634480943, 245287.1503993572], [176745.90654722328, 245287.1503993572]]",0.047691913186838554,18.61378759009342,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5055.332356244869,2.3147335574552064,3.3371750734494836,10384.423995853265,7202.850964962568,3111.74084886094,18.87929176922392,1.9385305206520975,0.0007826643621297209,0.0019229106801947368,0.5559193275858918,0.5763378078003225,32.47471758049056,-8.802525929996545,-5.440270416759461,176731.2332310782,7.72447777644021,-13.16474819319967,1329078.6806110204,"[0.0016703267402212666, 0.00148794090824371]","[-4.60932813686707, -9.121032997944338]","[[176731.2332310782, 397235.5359217675], [1329078.6806110204, 462487.12612380116], [1329078.6806110204, 245286.8284789036], [176731.2332310782, 245286.8284789036]]",0.04768835271640566,18.612774386178458,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5055.832356244869,2.314643793502863,3.3371195761356245,10383.473908374754,7202.032438061419,3111.5078952006834,18.875557760658292,1.9385288744433058,0.0007826900033519249,0.001923103327260062,0.555633880934824,0.5760370440479682,32.47449278714157,-8.806789916189915,-5.44600887820576,176716.57120275157,7.7207827549011085,-13.166791633106868,1329015.1634230039,"[0.0016701094638091327, 0.0014876077870822904]","[-4.612829125409087, -9.125278036974136]","[[176716.57120275157, 397231.13245068904], [1329015.1634230039, 462482.7122186884], [1329015.1634230039, 245286.5063114912], [176716.57120275157, 245286.5063114912]]",0.04768479025739431,18.611755472110836,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5056.332356244869,2.314553071476471,3.337064261159507,10382.523200301059,7201.210130302579,3111.2745778211397,18.87182507349355,1.9385272253234813,0.0007827156967258767,0.001923295840754035,0.5553486210440637,0.5757365034166309,32.47426783261972,-8.811056715886007,-5.451706366050132,176701.8756998247,7.717133504962305,-13.168839871012437,1328951.7699172741,"[0.0016698918960463245, 0.0014872741505606824]","[-4.616332811851808, -9.129527224392557]","[[176701.8756998247, 397226.7643952795], [1328951.7699172741, 462478.3588059932], [1328951.7699172741, 245286.18391047552], [176701.8756998247, 245286.18391047552]]",0.0476812038988322,18.610730593381707,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5056.832356244869,2.3144633055209014,3.3370084845393673,10381.571729104138,7200.391288175415,3111.041454405288,18.86809370608743,1.9385255732954967,0.0007827414421845418,0.0019234882215424984,0.5550635424206605,0.5754361813100999,32.474042716442455,-8.815321869268756,-5.457380558436228,176687.19095181974,7.713506184161076,-13.170886742597304,1328888.4373129138,"[0.0016696742817416067, 0.0014869406625468615]","[-4.619837349037009, -9.133775191506832]","[[176687.19095181974, 397222.4156670533], [1328888.4373129138, 462474.0315743698], [1328888.4373129138, 245285.86126189318], [176687.19095181974, 245285.86126189318]]",0.04767761550647598,18.609700040050406,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5057.332356244869,2.314372595091429,3.336952893182984,10380.619632782922,7199.56869851547,3110.807963153855,18.86436362730847,1.938523918349073,0.0007827672398518873,0.0019236804716671288,0.55477864781109,0.5751360792625827,32.473817438887124,-8.819589887110396,-5.463014034403159,176672.47251501682,7.709924408692245,-13.172938443095404,1328825.2258928742,"[0.001669456372436685, 0.001486606653475458]","[-4.6233446292676685, -9.138027368658037]","[[176672.47251501682, 397218.1021432845], [1328825.2258928742, 462469.7645301435], [1328825.2258928742, 245285.538380157], [176672.47251501682, 245285.538380157]]",0.04767400322631992,18.608663577265748,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5057.832356244869,2.3142828474356314,3.3368968399398415,10379.66677000362,7198.749592855273,3110.5746649904668,18.860634835579,1.9385222604870331,0.0007827930896619009,0.0019238725919944657,0.5544939317224011,0.5748361926824991,32.47359199954798,-8.823856295411723,-5.468624272835484,176657.76485718973,7.706364501344183,-13.174988774179667,1328762.0721401356,"[0.00166923841533616, 0.0014862727910615772]","[-4.626852786459521, -9.142278354174167]","[[176657.76485718973, 397213.80789611227], [1328762.0721401356, 462465.5235084977], [1328762.0721401356, 245285.2152507223], [176657.76485718973, 245285.2152507223]]",0.04767038898207986,18.60762151311934,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5058.332356244869,2.314192166835838,3.3368409720173546,10378.713284271951,7197.926777366447,3110.3409995584207,18.85690726152884,1.9385205996991721,0.0007828189917380256,0.0019240645845448232,0.5542093941545948,0.57453652018537,32.473366398795065,-8.828125625850506,-5.474194280771087,176643.02363725755,7.7028496368074,-13.177043917578487,1328699.0379107916,"[0.0016690201624608865, 0.0014859384064961206]","[-4.630363727579131, -9.146533589743981]","[[176643.02363725755, 397209.54844056914], [1328699.0379107916, 462461.3420316224], [1328699.0379107916, 245284.89188856797], [176643.02363725755, 245284.89188856797]]",0.0476667510329537,18.606573630471438,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5058.832356244869,2.314102449971999,3.336784642537089,10377.759033006494,7197.107448096999,3110.1075270820816,18.853180903591966,1.9385189359883577,0.0007828449460140017,0.0019242564501705062,0.5539250296147201,0.5742370572001418,32.47314063628227,-8.8323934017766,-5.479741452811709,176628.29330135146,7.699356224362475,-13.179097677174184,1328636.0583569943,"[0.0016688018609376726, 0.001485604167545016]","[-4.633875586655908, -9.150787671123812]","[[176628.29330135146, 397205.3079202421], [1328636.0583569943, 462457.1860015354], [1328636.0583569943, 245284.56827840058], [176628.29330135146, 245284.56827840058]]",0.04766311129324721,18.605520242482463,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5059.332356244869,2.314011807843337,3.336728500146297,10376.804162064125,7196.284431784448,3109.8736866392214,18.849455730073068,1.9385172693444983,0.0007828709526122113,0.0019244481908589498,0.5536408408492525,0.573937805215896,32.47291471243807,-8.83666413895944,-5.485249130385569,176613.5294668291,7.69590711090666,-13.181156241292229,1328573.1965080572,"[0.001668583263235231, 0.0014852694058891476]","[-4.63739025018844, -9.1550460231134]","[[176613.5294668291, 397201.1015705847], [1328573.1965080572, 462453.08859421563], [1328573.1965080572, 245284.2444357802], [176613.5294668291, 245284.2444357802]]",0.047659448064209665,18.6044611376066,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5059.832356244869,2.313922130777634,3.3366718974242855,10375.84852597394,7195.464902731687,3109.6400380221635,18.84573173950649,1.9385155997705206,0.0007828970114659342,0.0019246398074414962,0.5533568223652415,0.5736387596851704,32.47268862693875,-8.840933356704639,-5.490734506033903,176598.7765665368,7.692478908825763,-13.183213414859665,1328510.3861737363,"[0.0016683646163855733, 0.001484934789368837]","[-4.640905852404467, -9.159303238663522]","[[176598.7765665368, 397196.91370526364], [1328510.3861737363, 462449.01591358276], [1328510.3861737363, 245283.92034483512], [176598.7765665368, 245283.92034483512]]",0.04765578322817175,18.603396626535655,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5060.332356244869,2.3138315366646296,3.3366154838054176,10374.892272705596,7194.641710019809,3109.4060202804694,18.842008861854175,1.9385139272564473,0.0007829231226964727,0.0019248313018701952,0.5530729741626875,0.5733399191806592,32.47246238024178,-8.845205598924156,-5.496181168750638,176583.99020537556,7.689094219993876,-13.185275388744515,1328447.6916227755,"[0.0016681456720221539, 0.0014845996483191504]","[-4.6444243046202205, -9.163564770816185]","[[176583.99020537556, 397192.75935222185], [1328447.6916227755, 462445.0008847582], [1328447.6916227755, 245283.59602180228], [176583.99020537556, 245283.59602180228]]",0.047652095119675615,18.6023264995574,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5060.832356244869,2.313741908169112,3.336558611453548,10373.935254050471,7193.822001967769,3109.1721927016115,18.83828717184138,1.9385122518052593,0.0007829492862367175,0.0019250226749545787,0.5527892962415902,0.5730412849652292,32.472235972022645,-8.849476336459277,-5.50160607658114,176569.21479336073,7.685729893668849,-13.18733597024999,1328385.0453558727,"[0.0016679266783897445, 0.001484264652377044]","[-4.647943695706099, -9.167825165514932]","[[176569.21479336073, 397188.62302269705], [1328385.0453558727, 462441.0098549338], [1328385.0453558727, 245283.27145023778], [176569.21479336073, 245283.27145023778]]",0.047648405577795365,18.601251063520447,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5061.332356244869,2.3136513730251203,3.3365019298713032,10372.977620385705,7192.998660932873,3108.9379950653333,18.834566484925546,1.938510573407093,0.0007829755022068979,0.0019252139286115356,0.5525057803625244,0.5727428469070588,32.47200940274803,-8.85375018420982,-5.506993050831511,176554.40597488507,7.682408294712445,-13.189401345543956,1328322.5129547815,"[0.0016677073852439843, 0.001483929129182126]","[-4.651466005401211, -9.172089945303743]","[[176554.40597488507, 397184.51954846387], [1328322.5129547815, 462437.0755040731], [1328322.5129547815, 245282.9466470818], [176554.40597488507, 245282.9466470818]]",0.04764469298613095,18.600170110117833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5061.832356244869,2.313561802654897,3.3364447913286543,10372.019221033512,7192.178797188972,3108.70398574859,18.83084691384269,1.938508892064975,0.0007830017705396624,0.0019254050636289635,0.5522224292719651,0.5724446091767275,32.47178267207647,-8.858022593028732,-5.512358828550816,176539.60810828191,7.679106499778015,-13.191465328328832,1328260.0256260675,"[0.001667488041030278, 0.0014835937485971331]","[-4.654989302736596, -9.176353636951823]","[[176539.60810828191, 397180.43362781114], [1328260.0256260675, 462433.1644150694], [1328260.0256260675, 245282.62159527588], [176539.60810828191, 245282.62159527588]]",0.04764097913210431,18.599083942171404,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5062.332356244869,2.3134713329206518,3.3363878463144534,10371.060208080757,7191.355318564955,3108.469604196996,18.827128349878304,1.9385072077691445,0.0007830280913543545,0.001925596081888408,0.5519392402234372,0.5721465674115154,32.47155578046744,-8.862298137487592,-5.517687467530266,176524.77680579553,7.6758466425358165,-13.193534110066082,1328197.6500676104,"[0.00166726839678495, 0.0014832578399544345]","[-4.658515522770575, -9.180621721251285]","[[176524.77680579553, 397176.3798948704], [1328197.6500676104, 462429.30903209175], [1328197.6500676104, 245282.29631234237], [176524.77680579553, 245282.29631234237]]",0.04763724242416993,18.59799235243888,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5062.832356244869,2.313381831680092,3.336330445544518,10370.100428466803,7190.535324805833,3108.2354094497714,18.82341079164141,1.9385055205226829,0.0007830544645832521,0.0019257869841554733,0.5516562077239906,0.5718487171210613,32.471328727547586,-8.866572328480604,-5.522995479051133,176509.95648336544,7.672606016562895,-13.195601495614028,1328135.3163680912,"[0.001667048699175186, 0.001482922070904996]","[-4.662042801036161, -9.184888786151118]","[[176509.95648336544, 397172.3432358958], [1328135.3163680912, 462425.4761543151], [1328135.3163680912, 245281.97078072958], [176509.95648336544, 245281.97078072958]]",0.04763350463702249,18.596895639558834,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5063.332356244869,2.3132914370822224,3.3362732409605313,10369.140036484654,7189.711730385863,3108.0008403326465,18.819694244388604,1.9385038303159332,0.0007830808903448022,0.001925977772275807,0.5513733372665757,0.5715510626043747,32.471101513759265,-8.870849681295137,-5.528267154194737,176495.10269897667,7.669406530619824,-13.19767368481456,1328073.0923785379,"[0.0016668287010281513, 0.0014825857729702282]","[-4.665573006078235, -9.189160251503935]","[[176495.10269897667, 397168.3380906879], [1328073.0923785379, 462421.6980008462], [1328073.0923785379, 245281.64501850362], [176495.10269897667, 245281.64501850362]]",0.047629744194196015,18.595793597009692,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5063.832356244869,2.313202014009161,3.3362155820495456,10368.178876654147,7188.891625627398,3107.766456232615,18.81597866879741,1.938502137152034,0.0007831073685708612,0.001926168446992477,0.5510906206117667,0.5712535965025014,32.470874138690704,-8.875125720442675,-5.533518776933988,176480.25990350675,7.666225699906761,-13.199744476840749,1328010.907049329,"[0.001666608648630723, 0.001482249613626951]","[-4.669104293634915, -9.193430719636114]","[[176480.25990350675, 397164.3495353949], [1328010.907049329, 462417.94159453514], [1328010.907049329, 245281.3190075682], [176480.25990350675, 245281.3190075682]]",0.04762598284882163,18.594686519093642,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5064.332356244869,2.313111705923401,3.336158121391476,10367.217105640557,7188.06794292606,3107.5316961644794,18.812264031730205,1.9385004410214364,0.0007831338993788811,0.0019263590101160247,0.5508080605060389,0.5709563202010791,32.47064660276271,-8.879404988925332,-5.538734847512671,176465.38365494309,7.663085224835072,-13.201820072347743,1327948.8294758145,"[0.0016663882940447974, 0.0014819129231027298]","[-4.672638556626515, -9.197705638302367]","[[176465.38365494309, 397160.3918342084], [1327948.8294758145, 462414.23894532764], [1327948.8294758145, 245280.9927665669], [176465.38365494309, 245280.9927665669]]",0.04762219905399197,18.59357419998014,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5064.832356244869,2.313022369924738,3.3361002080909676,10366.254565611038,7187.247746467865,3107.297119094324,18.80855033209355,1.9384987419265864,0.0007831604827128507,0.0019265494623673806,0.5505256514564421,0.5706592292641846,32.47041890552299,-8.883682986042881,-5.543931424273467,176450.51838383407,7.659962848258374,-13.20389427253184,1327886.7874405778,"[0.0016661678840602663, 0.00148157636965384]","[-4.6761739285795, -9.201979586517094]","[[176450.51838383407, 397156.45025331946], [1327886.7874405778, 462410.55731199426], [1327886.7874405778, 245280.66627679122], [176450.51838383407, 245280.66627679122]]",0.047618414520641944,18.59245692994793,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5065.332356244869,2.312932373376772,3.3360424263165287,10365.291453252412,7186.424840580958,3107.0622398220476,18.804837507596602,1.938497039855842,0.0007831871187255881,0.0019267398055085902,0.5502433934629763,0.5703623227278938,32.47019104750149,-8.887963911202444,-5.549092797458798,176435.62480343485,7.656879762002291,-13.205972559461088,1327824.8627279643,"[0.0016659471251086785, 0.001481239296166014]","[-4.67971267100925, -9.206257905922374]","[[176435.62480343485, 397152.53908745904], [1327824.8627279643, 462406.9278887422], [1327824.8627279643, 245280.33956325342], [176435.62480343485, 245280.33956325342]]",0.047614609482955594,18.591334504239246,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5065.832356244869,2.3128431390937716,3.3359842053979727,10364.327617538156,7185.604770776649,3106.8275445571912,18.801125590032786,1.9384953348109166,0.0007832138073698939,0.0019269300403128237,0.5499612837791664,0.5700655984597975,32.469963028430016,-8.892243438370723,-5.554232626886289,176420.7419674464,7.653816856862136,-13.208049483748425,1327762.9770596512,"[0.0016657253801276553, 0.0014809019726008483]","[-4.683259715482632, -9.210538100336008]","[[176420.7419674464, 397148.6457678681], [1327762.9770596512, 462403.3220343062], [1327762.9770596512, 245280.0126005828], [176420.7419674464, 245280.0126005828]]",0.04761080312270433,18.59020720317185,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5066.332356244869,2.3127529796593,3.335926214672433,10363.363178428848,7184.7809357367005,3106.5924458543413,18.797414500625397,1.938493626781513,0.0007832405487741768,0.0019271201686597082,0.5496793224050125,0.5697690546007076,32.46973484864907,-8.896526450616783,-5.559335432804119,176405.82367180692,7.650796060804225,-13.210131493608344,1327701.193659502,"[0.001665502752919779, 0.001480563804025261]","[-4.686814262830831, -9.214825163421887]","[[176405.82367180692, 397144.78459157114], [1327701.193659502, 462399.7720628918], [1327701.193659502, 245279.68540506155], [176405.82367180692, 245279.68540506155]]",0.047606973294105334,18.58907487813225,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5066.832356244869,2.3126638622814246,3.3358677663489362,10362.397959572647,7183.960806069819,3106.357531346081,18.793704275671622,1.9384919157706186,0.0007832673428750306,0.001927310191297535,0.5493975065940392,0.5694726896638118,32.46950650746345,-8.900808402468337,-5.564418823993151,176390.9166306327,7.647793245941159,-13.21221206993431,1327639.4388831265,"[0.0016652799899037848, 0.001480225696838207]","[-4.690370577063494, -9.219111884396098]","[[176390.9166306327, 397140.9394591068], [1327639.4388831265, 462396.2427586026], [1327639.4388831265, 245279.35795957161], [176390.9166306327, 245279.35795957161]]",0.04760314295206231,18.587937870597944,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5067.332356244869,2.3125738914236544,3.335809514498568,10361.432130826932,7183.137202338239,3106.122242829696,18.789994806019372,1.9384902017692611,0.0007832941897847459,0.0019275001099189762,0.5491158335997718,0.5691764992912149,32.46927800512509,-8.905093828670825,-5.5694697073523685,176375.97672700832,7.644827663092826,-13.214297370445195,1327577.7859604047,"[0.001665056923596296, 0.0014798870493950979]","[-4.693929970193197, -9.223403216119499]","[[176375.97672700832, 397137.1226054494], [1327577.7859604047, 462392.7633469589], [1327577.7859604047, 245279.03028507423], [176375.97672700832, 245279.03028507423]]",0.04759929114992006,18.586795979291217,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5067.832356244869,2.3124848900527453,3.3357508150524753,10360.465528795645,7182.317060717067,3105.887131030398,18.78628613000094,1.938488484781158,0.0007833210894292614,0.001927689925124282,0.548834300675735,0.5688804821081839,32.46904934101332,-8.909378175187971,-5.574504181039515,176361.04791174305,7.641877079802612,-13.216381260842127,1327516.158425006,"[0.0016648337992605303, 0.0014795485379170332]","[-4.697490568280115, -9.227693648687653]","[[176361.04791174305, 397133.31927723374], [1327516.158425006, 462389.30105072365], [1327516.158425006, 245278.7023606976], [176361.04791174305, 245278.7023606976]]",0.047595439477276506,18.585649447525732,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5068.332356244869,2.312395028711551,3.3356923277230925,10359.498314044617,7181.493389617879,3105.6516297820244,18.78257821385099,1.9384867647974635,0.0007833480419185211,0.0019278796385299986,0.5485529105684038,0.5685846394850579,32.468820515415985,-8.91366600939023,-5.579507521454616,176346.08533822978,7.638962480074156,-13.218470001528772,1327454.629161777,"[0.0016646103666721741, 0.0014792094857053516]","[-4.701054284528908, -9.231988695420817]","[[176346.08533822978, 397129.5430984948], [1327454.629161777, 462385.8871924844], [1327454.629161777, 245278.37420704734], [176346.08533822978, 245278.37420704734]]",0.04759156635114148,18.58449803197538,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5068.832356244869,2.3123061432039465,3.3356333988722455,10358.530316407903,7180.673179880124,3105.4162966200215,18.778871056988624,1.938485041821758,0.0007833750471801591,0.001928069250726825,0.5482716577848281,0.5682889670839419,32.468591527711396,-8.917952810128984,-5.584494569765354,176331.13333383034,7.6360628350845445,-13.220557404849899,1327393.1215849924,"[0.0016643868690327493, 0.0014788705605019718]","[-4.704619278049484, -9.236282929013617]","[[176331.13333383034, 397125.78036026953], [1327393.1215849924, 462382.4903562891], [1327393.1215849924, 245278.04580342554], [176331.13333383034, 245278.04580342554]]",0.04758769323199778,18.583341976347096,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5069.332356244869,2.312216408889071,3.3355746842587863,10357.561700847002,7179.849467559211,3105.1805704505173,18.775164625135524,1.9384833158451018,0.0007834021053256158,0.0019282587633309544,0.5479905450714829,0.5679934662148706,32.468362378223446,-8.922243145865894,-5.589450458276417,176316.1473529621,7.633199231746403,-13.22264969002282,1327331.7105756009,"[0.0016641630593765288, 0.0014785310889028024]","[-4.708187437577209, -9.240581839001969]","[[176316.1473529621, 397122.0447989551], [1327331.7105756009, 462379.142006695], [1327331.7105756009, 245277.71717118451], [176316.1473529621, 245277.71717118451]]",0.04758379859535376,18.58218106168728,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5069.832356244869,2.312127654899659,3.335515527543665,10356.59229879311,7179.029228562604,3104.9450117295346,18.771458879423175,1.938481586871001,0.0007834292162837405,0.0019284481769424992,0.5477095641889429,0.567698129645731,32.46813306637006,-8.926532505813551,-5.5943899103087915,176301.17193956417,7.6303507280307485,-13.22474063833954,1327270.318978941,"[0.0016639391823066517, 0.0014781917410341709]","[-4.711756928901904, -9.244879991961136]","[[176301.17193956417, 397118.32279843313], [1327270.318978941, 462375.81078915275], [1327270.318978941, 245277.38828901068], [176301.17193956417, 245277.38828901068]]",0.04757990396705271,18.58101555326477,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5070.332356244869,2.3120380587372424,3.335456585485951,10355.622279506128,7178.205507548895,3104.7090597935007,18.767753823601407,1.9384798548905389,0.0007834563801660036,0.0019286374931688464,0.5474287206301585,0.567402961558913,32.46790359252702,-8.930825438833182,-5.599298418610715,176286.1625837574,7.6275380462454905,-13.226836464856206,1327209.0228219926,"[0.001663714992242883, 0.0014778518453408603]","[-4.7153296127464035, -9.249182849578446]","[[176286.1625837574, 397114.6277915267], [1327209.0228219926, 462372.5277700451], [1327209.0228219926, 245277.05917854133], [176286.1625837574, 245277.05917854133]]",0.047575987900553195,18.579845251196588,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5070.832356244869,2.3119494442379094,3.335397201176129,10354.651473250511,7177.385263265567,3104.473275206698,18.764049418895272,1.9384781199072376,0.0007834835969012594,0.001928826712604707,0.5471480061557044,0.5671079547411856,32.467673956138015,-8.935117426268835,-5.604190678577368,176271.16386450376,7.624740266571621,-13.228930945148988,1327147.7438508014,"[0.0016634907342073168, 0.0014775120728827862]","[-4.7189036511581595, -9.253484968637036]","[[176271.16386450376, 397110.94618463295], [1327147.7438508014, 462369.26158636925], [1327147.7438508014, 245276.72981781207], [176271.16386450376, 245276.72981781207]]",0.04757207194355646,18.57867042858859,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5071.332356244869,2.3118599939190316,3.3353380324693918,10353.680051445806,7176.561556207051,3104.2370970057955,18.76034563044887,1.9384763819122512,0.0007835108666003574,0.001929015836837133,0.5468674235120553,0.5668131104611879,32.46744415760526,-8.939413046730605,-5.60905246295232,176256.1312517851,7.621977834958159,-13.231030297910479,1327086.5590546883,"[0.001663266161780639, 0.0014771717507371302]","[-4.722480930015591, -9.257791839433436]","[[176256.1312517851, 397107.2911761085], [1327086.5590546883, 462366.04301066947], [1327086.5590546883, 245276.4002288865], [176256.1312517851, 245276.4002288865]]",0.047568134690584074,18.577490892189086,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5071.832356244869,2.3117715243876273,3.3352784223837686,10352.707841968306,7175.741320048929,3104.0010850335802,18.75664253458326,1.93847464090914,0.000783538189191871,0.0019292048664476507,0.5465869726992116,0.5665184302060428,32.4672141963739,-8.943707709403293,-5.613898346195015,176241.10929246517,7.619229956177264,-13.233128302372279,1327025.388987664,"[0.0016630415220078682, 0.0014768315529517485]","[-4.726059541076625, -9.262097946534398]","[[176241.10929246517, 397103.64927482523], [1327025.388987664, 462362.8407959578], [1327025.388987664, 245276.07038923295], [176241.10929246517, 245276.07038923295]]",0.047564197665985915,18.576306914628134,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5072.332356244869,2.31168222894661,3.335219028551555,10351.735018208341,7174.917651734857,3103.7646791982875,18.752939981252702,1.938472896889154,0.0007835655647856363,0.001929393802998418,0.5463066482242229,0.5662239065511074,32.466984072853734,-8.94800606184916,-5.618714309360314,176226.05351156177,7.6165168610061755,-13.23523117036649,1326964.3117215026,"[0.0016628165666726492, 0.0014764908040825547]","[-4.729641438908688, -9.26640884871729]","[[176226.05351156177, 397100.03350271494], [1326964.3117215026, 462359.68548748776], [1326964.3117215026, 245275.74032148955], [176226.05351156177, 245275.74032148955]]",0.04756023951709849,18.575118304607816,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5072.832356244869,2.31159391442703,3.3351591937015863,10350.76140636001,7174.097452923206,3103.5284390344295,18.749238046769374,1.9384711498558964,0.0007835929933098882,0.0019295826470556597,0.5460264500870892,0.5659295409945687,32.46675378647922,-8.952303512151857,-5.623514767222673,176211.00844523057,7.613817914569097,-13.23733268179177,1326903.2467912512,"[0.0016625915426029146, 0.0014761501778900136]","[-4.733224716389768, -9.270719030631502]","[[176211.00844523057, 397096.4305030373], [1326903.2467912512, 462356.5459983319], [1326903.2467912512, 245275.41000262884], [176211.00844523057, 245275.41000262884]]",0.047556281742379074,18.57392533171744,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5073.332356244869,2.311504778602687,3.335099577101705,10349.787181223892,7173.273833014042,3103.291803424396,18.74553665745244,1.9384693998006963,0.0007836204748737461,0.0019297714001555763,0.5457463782878105,0.565635331878359,32.4665233376561,-8.956604672079024,-5.628285887242214,176195.92953973974,7.611153173064906,-13.23943906030712,1326842.2731111147,"[0.0016623662025547787, 0.0014758090000322457]","[-4.736811285146822, -9.275034013902612]","[[176195.92953973974, 397092.85314347106], [1326842.2731111147, 462353.4527020746], [1326842.2731111147, 245275.07945569506], [176195.92953973974, 245275.07945569506]]",0.04755230298853848,18.572727805248313,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5073.832356244869,2.3114166266612317,3.3350395200495866,10348.812166739275,7172.45368895645,3103.0553324853568,18.741835812953887,1.9384676467271988,0.0007836480094051293,0.0019299600628483648,0.5454664273334365,0.5653412749281219,32.46629272579361,-8.960904988667004,-5.633041918573724,176180.8613839356,7.608502159048555,-13.24154407762228,1326781.3092313965,"[0.0016621407921857884, 0.0014754679429784389]","[-4.740399282697889, -9.279348321892241]","[[176180.8613839356, 397089.28820484894], [1326781.3092313965, 462350.3746624451], [1326781.3092313965, 245274.7486572356], [176180.8613839356, 245274.7486572356]]",0.04754832475094616,18.571525991464206,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5074.332356244869,2.3113276593197885,3.3349796829307565,10347.83653948606,7171.630139232449,3102.8184646667632,18.73813547765645,1.9384658906268166,0.0007836755970124079,0.001930148636643339,0.5451865999704426,0.5650473713604385,32.466061951282086,-8.965209059247861,-5.637769221144197,176165.75938612598,7.605884742385399,-13.243653963529596,1326720.435021256,"[0.0016619150646808244, 0.001475126332637616]","[-4.743990599956289, -9.283667461261484]","[[176165.75938612598, 397085.7483943613], [1326720.435021256, 462347.34206618776], [1326720.435021256, 245274.41763075546], [176165.75938612598, 245274.41763075546]]",0.047544325691302486,18.570319699949795,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5074.832356244869,2.311239677415882,3.3349194062413328,10346.86012131769,7170.810066446025,3102.581760132927,18.73443565128237,1.938464131503239,0.0007837032376231774,0.0019303371220733242,0.5449068907058783,0.5647536169173109,32.465831013498246,-8.969512325457945,-5.642481885563541,176150.66814959588,7.603280601327299,-13.24576248689084,1326659.5680383928,"[0.0016616892658247121, 0.0014747848419346856]","[-4.747583372912703, -9.287985949398436]","[[176150.66814959588, 397082.2206255564], [1326659.5680383928, 462344.324129595], [1326659.5680383928, 245274.0863523291], [176150.66814959588, 245274.0863523291]]",0.047540327288729374,18.569109193156425,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5075.332356244869,2.311150886480874,3.334859351302892,10345.88309043566,7169.986604246486,3102.344657022384,18.73073633646832,1.9384623693479641,0.0007837309313450168,0.0019305255206201336,0.544627305032694,0.5644600156961862,32.46559991280958,-8.973819366813663,-5.647166446562721,176135.54305222165,7.600709436020452,-13.247875882583173,1326598.789097239,"[0.0016614631494173216, 0.0014744427974320742]","[-4.751179470226257, -9.292309274695443]","[[176135.54305222165, 397078.71745974984], [1326598.789097239, 462341.3508709281], [1326598.789097239, 245273.75484590774], [176135.54305222165, 245273.75484590774]]",0.04753630821907673,18.567894280523284,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5075.832356244869,2.311063084248071,3.3347988572545546,10344.90526692216,7169.16662617241,3102.107716157378,18.727037456148942,1.9384606041647332,0.000783758678105078,0.0019307138327988235,0.544347831964989,0.5641665576682454,32.46536864855682,-8.978125662696314,-5.651836821823338,176120.42875121642,7.598151089276939,-13.249987911100277,1326538.014889818,"[0.0016612369600693543, 0.0014741008707130645]","[-4.754777072732069, -9.29663199372016]","[[176120.42875121642, 397075.2259541557], [1326538.014889818, 462338.391668463], [1326538.014889818, 245273.4230871418], [176120.42875121642, 245273.4230871418]]",0.04753228995566974,18.566675220663267,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5076.332356244869,2.310974478004208,3.3347385868473247,10343.926830710157,7168.343270563102,3101.870374939748,18.723339051109974,1.9384588359451196,0.0007837864780103167,0.0019309020600640201,0.5440684797421891,0.5638732498058183,32.46513722108301,-8.982435780134903,-5.656479710466954,176105.28056261656,7.595625106328612,-13.252104816795566,1326477.3271538266,"[0.0016610104518478528, 0.0014737583883384943]","[-4.758378029508958, -9.3009595819113]","[[176105.28056261656, 397071.7585338448], [1326477.3271538266, 462335.47639212664], [1326477.3271538266, 245273.09110037188], [176105.28056261656, 245273.09110037188]]",0.047528251174341056,18.565451823023366,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5076.832356244869,2.3108868616825062,3.334677878465663,10342.947599651037,7167.523398122517,3101.633194151271,18.71964108282284,1.9384570646929113,0.0007838143309875031,0.0019310902029131753,0.5437892401248685,0.5635800849912828,32.464905629690634,-8.986745169586893,-5.661108863085417,176090.1431499274,7.593111495363814,-13.254220358449231,1326416.6416148655,"[0.001660783870187172, 0.0014734160233243164]","[-4.761980496332609, -9.305286566638543]","[[176090.1431499274, 397068.30239614134], [1326416.6416148655, 462332.5745856251], [1326416.6416148655, 245272.75886075708], [176090.1431499274, 245272.75886075708]]",0.04752421332679854,18.56422434280198,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5077.332356244869,2.3107984491757323,3.33461739514412,10341.967755386398,7166.7001693726415,3101.395611516453,18.715943476425913,1.9384552903997647,0.0007838422371427824,0.0019312782627748505,0.5435101131130274,0.563287061501226,32.46467387469659,-8.99105847152245,-5.665711128419673,176074.97184078468,7.590629651212112,-13.256340779631785,1326356.0410225107,"[0.0016605569669173956, 0.0014730730989383327]","[-4.765586394803381, -9.30961849827787]","[[176074.97184078468, 397064.8698401925], [1326356.0410225107, 462329.7159702035], [1326356.0410225107, 245272.4263930975], [176074.97184078468, 245272.4263930975]]",0.047520155112881275,18.56299258981537,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5077.832356244869,2.310711025237196,3.33455647524756,10340.987113709707,7165.880414039412,3101.158187144509,18.712246347449593,1.9384535130694984,0.0007838701964028201,0.0019314662401296765,0.543231101453141,0.5629941838121749,32.46444195536668,-8.995371041116256,-5.670300087179953,176059.81125897574,7.588159756658456,-13.25845984383841,1326295.4401188795,"[0.0016603299901672879, 0.001472730291991025]","[-4.76919378649793, -9.3139498099313]","[[176059.81125897574, 397061.4482070738], [1326295.4401188795, 462326.870270315], [1326295.4401188795, 245272.09367201844], [176059.81125897574, 245272.09367201844]]",0.04751609794447563,18.56175681623318,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5078.332356244869,2.3106228138198848,3.3344957818119196,10340.005857812173,7165.057326031328,3100.9203592974873,18.708549505283344,1.9384517326938455,0.0007838982088730441,0.001931654136381122,0.5429521969057838,0.5627014415028979,32.46420987199241,-8.999687590652997,-5.674862729086101,176044.61675950978,7.585721062567643,-13.260583791653744,1326234.9226342503,"[0.0016601026897952562, 0.0014723869230238494]","[-4.772804663618235, -9.318286122344503]","[[176044.61675950978, 397058.0496768148], [1326234.9226342503, 462324.0670635159], [1326234.9226342503, 245271.76072276774], [176044.61675950978, 245271.76072276774]]",0.047512020550059576,18.560516832746714,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5078.832356244869,2.3105355911487684,3.334434652645815,10339.02380181317,7164.237707543116,3100.6826880260905,18.704853104070985,1.9384499492766574,0.0007839262744799395,0.001931841951994106,0.5426734049639061,0.5624088419574076,32.463977623806784,-9.004003448870105,-5.679412478619497,176029.43296945273,7.583293906658184,-13.262706385277681,1326174.4024364066,"[0.001659875314595345, 0.0014720436698329076]","[-4.776417063743924, -9.322621843014968]","[[176029.43296945273, 397054.661721565], [1326174.4024364066, 462321.2762302336], [1326174.4024364066, 245271.42751949135], [176029.43296945273, 245271.42751949135]]",0.04750794431989824,18.5592728890453,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5079.332356244869,2.3105756043059644,3.334374229190439,10338.040925941881,7163.810513733935,3100.4441059550413,18.701157145204807,1.938448162844811,0.0007839543927530654,0.0019320296847991976,0.5423947201345577,0.5621163920628061,32.46374521054679,-9.008319828473386,-5.684085259716426,176014.19497759003,7.580751439789822,-13.264836699506247,1326113.8968312875,"[0.0016596475154210058, 0.0014716997074537934]","[-4.780033728332162, -9.326963754686084]","[[176014.19497759003, 397051.1721266172], [1326113.8968312875, 462318.3570432684], [1326113.8968312875, 245271.0940490962], [176014.19497759003, 245271.0940490962]]",0.04750387365280782,18.558024796745645,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5079.832356244869,2.310885413750637,3.334314967795921,10337.055799432188,7164.215648117001,3100.2037597741646,18.697462330556476,1.9384463735659618,0.0007839825609426366,0.0019322173147510442,0.5421161479106887,0.5618241513868611,32.46351262683618,-9.012619588538042,-5.689351995763445,175998.8957623234,7.577623721872044,-13.26697571763549,1326053.1028563397,"[0.0016594191321338723, 0.0014713551097398864]","[-4.78365586184532, -9.33131114196021]","[[175998.8957623234, 397047.18595339195], [1326053.1028563397, 462314.7530036472], [1326053.1028563397, 245270.7602068576], [175998.8957623234, 245270.7602068576]]",0.04749991304849841,18.556769811629916,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5080.332356244869,2.3111231168367747,3.334256824171341,10336.068207587301,7164.392976144991,3099.961626428136,18.69376853378293,1.9384445814958815,0.0007840107780887901,0.0019324048279162592,0.5418377157570503,0.5615321098992447,32.4632798693803,-9.016917693190717,-5.69486408333745,175983.49067169236,7.57426560162088,-13.26912968495833,1325992.3218249641,"[0.0016591898300409083, 0.0014710090537649449]","[-4.78728587596735, -9.335670597087255]","[[175983.49067169236, 397042.99698231334], [1325992.3218249641, 462310.89168743393], [1325992.3218249641, 245270.42618913553], [175983.49067169236, 245270.42618913553]]",0.0474959647531718,18.555496048046134,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5080.832356244869,2.311333957941946,3.3341989217443655,10335.078299526373,7164.484781006026,3099.718565717528,18.69007590484882,1.9384427866203195,0.0007840390443320671,0.001932592221557461,0.5415594483919185,0.5612402713419143,32.463046940531,-9.021216846528427,-5.700383950144044,175968.01612449615,7.570909561720612,-13.271293511864656,1325931.6527661742,"[0.0016589597907382741, 0.0014706621142528166]","[-4.790922200955367, -9.340037253495492]","[[175968.01612449615, 397038.8035262991], [1325931.6527661742, 462307.0434684537], [1325931.6527661742, 245270.09202193416], [175968.01612449615, 245270.09202193416]]",0.04749198949542258,18.554200978970638,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5081.332356244869,2.3115214270271585,3.334141665894886,10334.086623062796,7164.5014074568335,3099.4743651029357,18.686384317095015,1.9384409888857026,0.0007840673603997615,0.0019327795015684074,0.5412813458152933,0.560948628099518,32.462813847397626,-9.025523278053,-5.705748399139452,175952.435148771,7.567723971610235,-13.273472370749687,1325871.282583,"[0.0016587288038171374, 0.0014703136654720022]","[-4.794566470046212, -9.3444162646838]","[[175952.435148771, 397034.7435634868], [1325871.282583, 462303.4141133401], [1325871.282583, 245269.75771686732], [175952.435148771, 245269.75771686732]]",0.047487934701159654,18.55288723236189,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5081.832356244869,2.3116949668327433,3.3340841507233523,10333.09322458677,7164.474116200192,3099.229880669009,18.682693805317108,1.9384391882478718,0.0007840957268708296,0.001932966676072589,0.5410034025342243,0.5606571770207547,32.46258059539059,-9.029831394541421,-5.710915153481096,175936.80822831846,7.564742652246537,-13.275657805727633,1325811.1318606075,"[0.0016584972274015489, 0.0014699645500411502]","[-4.79821594636402, -9.348800764172314]","[[175936.80822831846, 397030.85085035395], [1325811.1318606075, 462300.0344603897], [1325811.1318606075, 245269.4232038388], [175936.80822831846, 245269.4232038388]]",0.047483815627080615,18.55156036317856,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5082.332356244869,2.311853519695634,3.3340267326508757,10332.098551535812,7164.39918381167,3098.98491525315,18.67900409055772,1.9384373846556489,0.0007841241444345663,0.0019331537548933956,0.5407256020698611,0.5603658990372103,32.46234718854237,-9.034144567953046,-5.715861451228307,175921.11635983567,7.5619910248308315,-13.277852476059138,1325751.2832783828,"[0.0016582650077679591, 0.0014696143786242669]","[-4.801871159191332, -9.353194086540087]","[[175921.11635983567, 397027.1450185493], [1325751.2832783828, 462296.9384878661], [1325751.2832783828, 245269.08848547123], [175921.11635983567, 245269.08848547123]]",0.0474796188333272,18.550225592962448,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5082.832356244869,2.3120071425009816,3.3339685462032684,10331.102682683972,7164.309699165386,3098.74029689004,18.675315173734607,1.9384355780819569,0.000784152613429365,0.001933340745739343,0.5404479361827783,0.5600747885963744,32.46211362673762,-9.038456475936922,-5.720632482433871,175905.42812364604,7.55941430855961,-13.280046790993481,1325691.605440222,"[0.0016580325957098745, 0.0014692641383827522]","[-4.805528670166363, -9.357588204769453]","[[175905.42812364604, 397023.5862053906], [1325691.605440222, 462294.051217844], [1325691.605440222, 245268.75350907346], [175905.42812364604, 245268.75350907346]]",0.04747538256849876,18.548887722283464,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5083.332356244869,2.312153614611932,3.3339101103965367,10330.106125016473,7164.198021356019,3098.4956951307263,18.671626798877487,1.9384337684988846,0.0007841811342225544,0.0019335276556160755,0.5401703911406002,0.5597838289732617,32.461879908510014,-9.042770710592375,-5.725252421166999,175889.71999898934,7.556991619476435,-13.282244040643434,1325632.1620053393,"[0.001657799934630222, 0.001468913439255507]","[-4.809189011843009, -9.361986441573803]","[[175889.71999898934, 397020.1547901969], [1325632.1620053393, 462291.35249644204], [1325632.1620053393, 245268.4182957163], [175889.71999898934, 245268.4182957163]]",0.047471102170908434,18.547549582603896,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5083.832356244869,2.312300534162383,3.333850766803339,10329.108915273215,7164.089136811858,3098.2517328384424,18.667938866484423,1.9384319559012335,0.0007842097068525729,0.0019337144886706263,0.5398929532109514,0.5594930081205102,32.4616460288056,-9.047081913818571,-5.729779103522219,175874.04710998572,7.554657410535356,-13.284436514057575,1325572.8128740315,"[0.0016575673772258126, 0.001468563125582455]","[-4.812849541121814, -9.366381949413247]","[[175874.04710998572, 397016.80068314093], [1325572.8128740315, 462288.75599317765], [1325572.8128740315, 245268.08280344823], [175874.04710998572, 245268.08280344823]]",0.047466813551424764,18.546213098674595,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5084.332356244869,2.312443654214281,3.333791194164666,10328.111431131592,7163.968691483251,3098.007892398751,18.664251253123048,1.9384301402788315,0.0007842383314464657,0.0019339012483983635,0.5396156196473567,0.5592023201693309,32.46141198171313,-9.051394596438392,-5.734232775828048,175858.37190051927,7.552396688660281,-13.286629464488328,1325513.6218655945,"[0.0016573347518025819, 0.0014682126334612145]","[-4.816511609042353, -9.37077939616473]","[[175858.37190051927, 397013.50795873936], [1325513.6218655945, 462286.24997179344], [1325513.6218655945, 245267.747060689], [175858.37190051927, 245267.747060689]]",0.04746250573905983,18.544878543001186,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5084.832356244869,2.312588952994848,3.3337308284516185,10327.113540817207,7163.856327869686,3097.764658346375,18.66056399712292,1.9384283216384388,0.0007842670078835703,0.0019340879361310448,0.5393383877033412,0.5589117641398399,32.46117775827281,-9.055704185627581,-5.738655176782629,175842.7375740436,7.5501616704836465,-13.288816847266276,1325454.4572930678,"[0.0016571023058754649, 0.001467862647353056]","[-4.82017331329695, -9.375173163384561]","[[175842.7375740436, 397010.240372998], [1325454.4572930678, 462283.7703818781], [1325454.4572930678, 245267.41103089775], [175842.7375740436, 245267.41103089775]]",0.04745820638051815,18.543545870878166,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5085.332356244869,2.312731196527403,3.333670387411426,10326.115461786925,7163.734440453319,3097.5214288672037,18.65687688687705,1.9384264999770764,0.0007842957361982724,0.0019342745532687398,0.5390612491394793,0.5586213280439436,32.46094334907707,-9.060015838308152,-5.743050018680265,175827.0984949137,7.547955028046488,-13.291005046726752,1325395.393709214,"[0.0016568697871843117, 0.0014675124804342126]","[-4.823836666975121, -9.37956894720337]","[[175827.0984949137, 397006.9961030455], [1325395.393709214, 462281.32729925815], [1325395.393709214, 245267.07474475645], [175827.0984949137, 245267.07474475645]]",0.04745389760572418,18.54221410326254,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5085.832356244869,2.312875694482475,3.333609304801721,10325.116937111186,7163.620515498351,3097.278652971996,18.65319003358842,1.9384246753046694,0.0007843245162327923,0.001934461099810178,0.5387842067022462,0.5583310166245227,32.46070874236216,-9.064325260866713,-5.747442505098832,175811.49323982451,7.545746159771568,-13.2931886648704,1325336.3133958606,"[0.001656637396947291, 0.0014671627448064435]","[-4.827500089531016, -9.383961682860706]","[[175811.49323982451, 397003.7529102124], [1325336.3133958606, 462278.87762769684], [1325336.3133958606, 245266.73816638996], [175811.49323982451, 245266.73816638996]]",0.04744960145809366,18.54088252499816,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
