t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5086.332356244869,2.3130168611394155,3.333548281460875,10324.118096254679,7163.495835904516,3097.035718267832,18.649503301987863,1.938422847618766,0.0007843533480202584,0.0019346475763909205,0.5385072576451669,0.5580408237267649,32.460473926405996,-9.068637714380259,-5.751823943032832,175795.87384834918,7.543550469427487,-13.295374412460319,1325277.3024082212,"[0.0016564048578591203, 0.0014668127147342619]","[-4.831165752468504, -9.388357354004533]","[[175795.87384834918, 397000.51944610494], [1325277.3024082212, 462276.44688355766], [1325277.3024082212, 245266.40132416796], [175795.87384834918, 245266.40132416796]]",0.047445296296025924,18.53954995038285,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5086.832356244869,2.3131597617739184,3.3334860469803633,10323.118832109536,7163.378745825903,3096.793772831516,18.64581680100063,1.9384210169279017,0.0007843822314280907,0.0019348339826828094,0.5382304047147164,0.5577507539897938,32.460238888616516,-9.072949071436742,-5.756210111814482,175780.27548411395,7.541347256875895,-13.297557368690377,1325218.3152423545,"[0.0016561723475841932, 0.0014664629664366377]","[-4.834832257783016, -9.392751185299842]","[[175780.27548411395, 396997.2814760656], [1325218.3152423545, 462274.0058319423], [1325218.3152423545, 245266.064211028], [175780.27548411395, 245266.064211028]]",0.04744101061119985,18.538215745944516,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5087.332356244869,2.3132986302896468,3.3334239358368385,10322.119344413974,7163.24865985719,3096.551636725036,18.64213039566436,1.9384191832269915,0.0007844111665314569,0.0019350203192889338,0.5379536451644197,0.5574608013046843,32.460003617645384,-9.07726465217147,-5.760586251291443,175764.6502997372,7.53915797851198,-13.299744229803423,1325159.426631549,"[0.0016559395767692976, 0.0014661127555797584]","[-4.838501871651983, -9.397149314588853]","[[175764.6502997372, 396994.0527388038], [1325159.426631549, 462271.5867523716], [1325159.426631549, 245265.72682055994], [175764.6502997372, 245265.72682055994]]",0.0474367128525631,18.53687897378144,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5087.832356244869,2.3134383955591304,3.3333614032279315,10321.119137645861,7163.12166902995,3096.3096673679565,18.63844412952395,1.9384173465218117,0.0007844401532384106,0.0019352065860807762,0.5376769762478015,0.5571709652401611,32.459768100206986,-9.081579933158036,-5.764962877824701,175749.038783339,7.536966451575722,-13.301929329400423,1325100.5040756667,"[0.0016557067553075442, 0.0014657627050506598]","[-4.842172982658591, -9.401546618257735]","[[175749.038783339, 396990.8232643891], [1325100.5040756667, 462269.1627966568], [1325100.5040756667, 245265.38909669203], [175749.038783339, 245265.38909669203]]",0.04743242076244025,18.535539330206916,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5088.332356244869,2.3135735736128056,3.3332990599124455,10320.118223793748,7162.979489682,3096.0673009834354,18.63475803199131,1.93841550680481,0.0007844691916586962,0.0019353927839882593,0.5374004062042872,0.5568812517497556,32.459532323357166,-9.085899774109066,-5.7693221060180235,175733.3957097859,7.5347968917817525,-13.304118997799776,1325041.6410178775,"[0.0016554736279422336, 0.0014654121214653486]","[-4.8458475193377515, -9.405948762469698]","[[175733.3957097859, 396987.6093389672], [1325041.6410178775, 462266.7696819558], [1325041.6410178775, 245265.05106531264], [175733.3957097859, 245265.05106531264]]",0.047428111585935434,18.534196249390178,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5088.832356244869,2.3137095328094714,3.333236228019622,10319.116281564318,7162.839978194381,3095.8250707887037,18.631072033163484,1.938413664079899,0.0007844982817264243,0.0019355789132054124,0.5371239240479765,0.5565916517887418,32.45929627420429,-9.090219553657263,-5.773674917657615,175717.7636972513,7.53263235210818,-13.306307269765796,1324982.7368642958,"[0.0016552404212577504, 0.0014650616543425467]","[-4.849523795829565, -9.410350451771864]","[[175717.7636972513, 396984.4005416798], [1324982.7368642958, 462264.380280662], [1324982.7368642958, 245264.71268348934], [175717.7636972513, 245264.71268348934]]",0.04742380563179037,18.53284977436949,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5089.332356244869,2.3138409473552084,3.3331735385824186,10318.113454355467,7162.685390901688,3095.5824336538167,18.62738616433841,1.9384118183384205,0.0007845274235668012,0.001935764974900365,0.5368475380182945,0.556302171369325,32.45905994142822,-9.0945440236962,-5.778005439657136,175702.09902469028,7.53049482634043,-13.308500265997566,1324923.8911328074,"[0.0016550068942213546, 0.001464710631749195]","[-4.85320363095398, -9.414757180928065]","[[175702.09902469028, 396981.2114275755], [1324923.8911328074, 462262.0277122011], [1324923.8911328074, 245264.37397086454], [175702.09902469028, 245264.37397086454]]",0.047419481094675926,18.531499602625797,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5089.832356244869,2.3139731725364685,3.333110324612502,10317.109486371235,7162.533563109709,3095.3399322510195,18.623700395762324,1.938409969583732,0.0007845566171215612,0.001935950969418645,0.5365712398758161,0.5560128044027695,32.45882331454101,-9.09886846028352,-5.7823264956952585,175686.44513185386,7.52836540973891,-13.310691905434169,1324865.00392169,"[0.0016547732832107977, 0.0014643597184341964]","[-4.856885243814786, -9.419163513197907]","[[175686.44513185386, 396978.0300072536], [1324865.00392169, 462259.68248810206], [1324865.00392169, 245264.03488010017], [175686.44513185386, 245264.03488010017]]",0.04741515900136094,18.530145945894937,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5090.332356244869,2.314100869163557,3.3330472258371664,10316.104555551143,7162.3667175573655,3095.0970258034768,18.62001472063361,1.938408117806945,0.0007845858625188879,0.0019361368980105938,0.5362950351134914,0.5557235540487624,32.45858638479103,-9.103197608508383,-5.7866235798744015,175670.75855386548,7.52626469389071,-13.312888273765111,1324806.175883781,"[0.0016545393498728462, 0.0014640082467451867]","[-4.860570451587036, -9.423574926381177]","[[175670.75855386548, 396974.8696813627], [1324806.175883781, 462257.376092908], [1324806.175883781, 245263.6954294026], [175670.75855386548, 245263.6954294026]]",0.04741081793477381,18.528788599012383,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5090.832356244869,2.3142293642734795,3.332983579772785,10315.09842381463,7162.202602087305,3094.854258033227,18.61632914830151,1.9384062630112895,0.0007846151597020523,0.0019363227610726878,0.5360189182383702,0.5554344171286195,32.45834914461085,-9.107526702903588,-5.790910144437021,175655.08287896175,7.524173123855633,-13.315083268292653,1324747.3063522426,"[0.0016543053329916345, 0.0014636568852940722]","[-4.86425743558179, -9.4279859345648]","[[175655.08287896175, 396971.71792902553], [1324747.3063522426, 462255.0782400516], [1324747.3063522426, 245263.35557111521], [175655.08287896175, 245263.35557111521]]",0.04740647912865663,18.52742782437479,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5091.332356244869,2.314353336399761,3.332920031486032,10314.091282811953,7162.023494954524,3094.6110873873145,18.61264355521239,1.9384044051878322,0.0007846445087996252,0.0019365085598804378,0.5357428865039774,0.5551453881118136,32.45811158819447,-9.111860565165273,-5.7951721871843915,175639.37461447457,7.52211079225782,-13.317282979442211,1324688.4965361159,"[0.0016540709918446193, 0.001463304963030289]","[-4.8679480878009525, -9.43240209186402]","[[175639.37461447457, 396968.5877290008], [1324688.4965361159, 462252.8198504128], [1324688.4965361159, 245263.01532472213], [175639.37461447457, 245263.01532472213]]",0.04740212126003302,18.526063444875607,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5091.832356244869,2.3144781153452514,3.3328559213919378,10313.082902978902,7161.847149611286,3094.3680573721695,18.608958067158362,1.9384025443397643,0.0007846739097552874,0.00193669429484946,0.5354669426567883,0.5548564724929301,32.45787371108173,-9.116194360233935,-5.799423328030173,175623.6773744551,7.520057972018378,-13.319481300048551,1324629.6447132053,"[0.0016538365675754076, 0.0014629531518956917]","[-4.871640514894801, -9.436817836643849]","[[175623.6773744551, 396965.46641909337], [1324629.6447132053, 462250.57040369575], [1324629.6447132053, 245262.6746441632], [175623.6773744551, 245262.6746441632]]",0.04739776562356372,18.52469573562916,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5092.332356244869,2.314598413179269,3.3327918982900813,10312.073486261857,7161.655949816596,3094.1246261287897,18.605272560543078,1.9384006804582223,0.0007847033626964128,0.0019368799672569847,0.5351910839503274,0.5545676647443284,32.457635510487705,-9.120532910884208,-5.803649919859083,175607.9476621875,7.5180344020909615,-13.321684321950045,1324570.852584554,"[0.0016536018196741365, 0.0014626007810937746]","[-4.875336607895551, -9.441238723329658]","[[175607.9476621875, 396962.36668020056], [1324570.852584554, 462248.36042263283], [1324570.852584554, 245262.3335516985], [175607.9476621875, 245262.3335516985]]",0.04739339096737652,18.523324526459884,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5092.832356244869,2.314719541666873,3.332727303324622,10311.062811532809,7161.467594843534,3093.8813389402794,18.601587122444066,1.9383988135464247,0.0007847328675662441,0.001937065577519595,0.5349153103845947,0.5542789674727837,32.4573969849572,-9.124871393122095,-5.807865608789314,175592.22924075913,7.516020307461815,-13.323885916251129,1324512.0177305464,"[0.0016533669895732145, 0.0014622485233495273]","[-4.87903448916521, -9.445659196943163]","[[175592.22924075913, 396959.2758240071], [1324512.0177305464, 462246.15929439745], [1324512.0177305464, 245261.99200412282], [175592.22924075913, 245261.99200412282]]",0.04738901865860165,18.5219500909411,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5093.332356244869,2.3148362617348113,3.3326627901786567,10310.051091221003,7161.264618979807,3093.6376526316076,18.59790162862641,1.9383969435955786,0.0007847624244913086,0.0019372511269004741,0.5346396192131155,0.5539903751075825,32.45715813455564,-9.129214647021403,-5.812057091110091,175576.47853399042,7.5140350956547195,-13.32609218676481,1324453.2423784586,"[0.0016531318363404478, 0.0014618957069583332]","[-4.882736053745309, -9.450084821736613]","[[175576.47853399042, 396956.2062455018], [1324453.2423784586, 462243.9971787195], [1324453.2423784586, 245261.65002719066], [175576.47853399042, 245261.65002719066]]",0.0473846274841197,18.520572256703783,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5093.832356244869,2.3149538953047584,3.332597702352732,10309.03811088376,7161.064749815887,3093.3941122283773,18.594216126897415,1.9383950706090576,0.0007847920334126476,0.0019374366157983017,0.5343640076894145,0.5537018873436305,32.45691896052148,-9.133557876295637,-5.81623818245896,175560.73932312705,7.5120588187313615,-13.328297001190322,1324394.4232241274,"[0.0016528966006426485, 0.0014615430038235286]","[-4.886439448014445, -9.45451006246083]","[[175560.73932312705, 396953.1451137507], [1324394.4232241274, 462241.843233469], [1324394.4232241274, 245261.3075809187], [175560.73932312705, 245261.3075809187]]",0.047380238867010274,18.519191288736465,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5094.332356244869,2.3150671726720984,3.3325326982342207,10308.024091244386,7160.85042508285,3093.1501727518553,18.590530570930348,1.93839319457823,0.0007848216944546088,0.0019376220454446343,0.5340884785599668,0.5534135044242746,32.45667946541755,-9.137905878820861,-5.820395795315449,175544.9679072038,7.510110686355745,-13.330506481671193,1324335.662993342,"[0.001652661042217239, 0.001461189742762931]","[-4.890146525198219, -9.458940450638744]","[[175544.9679072038, 396950.1046458533], [1324335.662993342, 462239.7274157068], [1324335.662993342, 245260.96469491886], [175544.9679072038, 245260.96469491886]]",0.047375831587436745,18.517807004090717,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5094.832356244869,2.315181406253655,3.332467122558519,10307.008823089596,7160.639341278413,3092.906379576323,18.586845008512814,1.938391315506589,0.0007848514075566506,0.0019378074162137303,0.5338130290782973,0.5531252260377143,32.45643965272649,-9.142253852833894,-5.82454360759408,175529.20809823024,7.508170883142384,-13.332714490736464,1324276.857698535,"[0.0016524254019834597, 0.001460836596422074]","[-4.893855429079336, -9.463370442517549]","[[175529.20809823024, 396947.07212564274], [1324276.857698535, 462237.61901497527], [1324276.857698535, 245260.62133263474], [175529.20809823024, 245260.62133263474]]",0.047371427058480596,18.51641965494792,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5095.332356244869,2.315291344194365,3.3324016371872696,10305.99253476971,7160.41399176132,3092.6621868630864,18.583159350534338,1.9383894334012972,0.0007848811726319559,0.001937992729306353,0.5335376592444058,0.5528370495253584,32.45619952705607,-9.14660662964545,-5.828668645118398,175513.4161252262,7.506258516076059,-13.334927161194457,1324218.1107561893,"[0.0016521894383636478, 0.0014604828915194185]","[-4.897568042466766, -9.467805604600448]","[[175513.4161252262, 396944.05967705575], [1324218.1107561893, 462235.5478960482], [1324218.1107561893, 245260.27752755358], [175513.4161252262, 245260.27752755358]]",0.047367004049441615,18.51502905047953,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5095.832356244869,2.3154025920757957,3.332335560695547,10304.97503493408,7160.1930455594575,3092.418169550475,18.57947359030014,1.9383875483291388,0.000784910988773503,0.0019381779850457812,0.5332623635653423,0.5525489717754257,32.45595909366921,-9.150959469337828,-5.8327851387174405,175497.63789561696,7.504352922369037,-13.337138061086478,1324159.3218397277,"[0.0016519534036170851, 0.0014601293174768958]","[-4.901282438956305, -9.472240269829713]","[[175497.63789561696, 396941.0540608222], [1324159.3218397277, 462233.4822246794], [1324159.3218397277, 245259.93324848785], [175497.63789561696, 245259.93324848785]]",0.04736258485884113,18.51363543413736,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5096.332356244869,2.3155109753772223,3.3322694686183314,10303.956624198267,7159.962565402795,3092.1738836657246,18.575787679125416,1.9383856602784815,0.0007849408561435327,0.0019383631844244599,0.5329871447875818,0.5522609933542614,32.45571835902871,-9.15531729017769,-5.836883869180554,175481.83685693995,7.502468443247778,-13.339352312428332,1324100.61295769,"[0.0016517171053325188, 0.0014597752728835308]","[-4.905000100326146, -9.476679407064626]","[[175481.83685693995, 396938.0640464049], [1324100.61295769, 462231.4460027724], [1324100.61295769, 245259.58854028583], [175481.83685693995, 245259.58854028583]]",0.04735815163827902,18.512238590385472,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5096.832356244869,2.3156204149314963,3.332202820405086,10302.937126844985,7159.735715540145,3091.929778029684,18.57210170620283,1.9383837692541594,0.0007849707746623708,0.0019385483274851028,0.5327120029111244,0.5519731165661159,32.455477330063786,-9.159675077925623,-5.84098028511562,175466.0500235567,7.500584443312846,-13.341564728428466,1324041.8768777326,"[0.001651480766376117, 0.0014594214066419853]","[-4.90871929099842, -9.48111764438894]","[[175466.0500235567, 396935.0756254329], [1324041.8768777326, 462229.4082149017], [1324041.8768777326, 245259.2433649418], [175466.0500235567, 245259.2433649418]]",0.04735372359910415,18.51083864436333,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5097.332356244869,2.315724201508113,3.332136354522841,10301.916706498743,7159.490279195405,3091.6852164574666,18.568415507576145,1.9383818752473598,0.0007850007444559796,0.0019387334152890356,0.5324369324430199,0.5516853329102982,32.45523601410582,-9.164037907451814,-5.845055651521022,175450.2269092412,7.498726733214028,-13.34378238473505,1323983.204634977,"[0.001651244081955676, 0.0014590669523939477]","[-4.912442425103286, -9.485561341160082]","[[175450.2269092412, 396932.10594444553], [1323983.204634977, 462227.40696889366], [1323983.204634977, 245258.89775493575], [175450.2269092412, 245258.89775493575]]",0.047349275797041894,18.509435283365242,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5097.832356244869,2.315827800010325,3.332069408549846,10300.895086145829,7159.244385568868,3091.440730410503,18.56472924832162,1.938379978259224,0.000785030765495243,0.0019389184483745985,0.5321619388762184,0.5513976507720642,32.45499441800973,-9.168401015319066,-5.849116378753081,175434.40996208493,7.496882953839474,-13.345999332592555,1323924.4825923017,"[0.0016510072692686602, 0.0014587125456399577]","[-4.916167773155657, -9.490005202896164]","[[175434.40996208493, 396929.1484222609], [1323924.4825923017, 462225.42015591357], [1323924.4825923017, 245258.5516814209], [175434.40996208493, 245258.5516814209]]",0.04734482763458028,18.508028786855817,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5098.332356244869,2.315926996460752,3.3320026038111887,10299.872489087647,7158.983828613233,3091.1958103833763,18.561042764951182,1.938378078279067,0.0007850608379326954,0.0019391034282182657,0.53188701671777,0.5511100615809936,32.45475254923895,-9.172769229977565,-5.8531480703953775,175418.55789443696,7.495073289053039,-13.348221359448416,1323865.815954723,"[0.0016507700968385745, 0.0014583575259570947]","[-4.919897178957432, -9.494454730459982]","[[175418.55789443696, 396926.21630497486], [1323865.815954723, 462223.4786805052], [1323865.815954723, 245258.20519008947], [175418.55789443696, 245258.20519008947]]",0.04734035850700197,18.506619137826828,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5098.832356244869,2.316027518272397,3.331935254491932,10298.848738276054,7158.727665015633,3090.951039457238,18.557356145935955,1.9383761753091637,0.0007850909617248541,0.0019392883553911906,0.531612165967674,0.5508225678974155,32.45451041500678,-9.177137553665204,-5.857166248596172,175402.71743090247,7.493275667566593,-13.350441916162765,1323807.1000307554,"[0.0016505328315975086, 0.0014580026050433925]","[-4.923628562486074, -9.498904037241267]","[[175402.71743090247, 396923.2952471772], [1323807.1000307554, 462221.5488515606], [1323807.1000307554, 245257.858255836], [175402.71743090247, 245257.858255836]]",0.047335891372901034,18.505206743593106,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5099.332356244869,2.3161242285939876,3.33186802678005,10297.824108479675,7158.458776801834,3090.705882018861,18.553669306390574,1.9383742693410246,0.0007851211369943954,0.0019394732311295733,0.5313373866259313,0.5505351670814036,32.45426802327006,-9.181510745270318,-5.86116148728604,175386.84577539857,7.4915055150301555,-13.352667002316196,1323748.4410892616,"[0.0016502952444648114, 0.0014576471280305363]","[-4.927363711989631, -9.503358549499884]","[[175386.84577539857, 396920.39436868747], [1323748.4410892616, 462219.65620757465], [1323748.4410892616, 245257.51092308035], [175386.84577539857, 245257.51092308035]]",0.04733140612897826,18.503791494221705,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5099.832356244869,2.3162223213535555,3.3318002689753734,10296.79841814145,7158.194492226176,3090.4608880735877,18.549982255301224,1.938372360378563,0.0007851513636751746,0.0019396580557296133,0.531062673199591,0.550247855952408,32.454025381372674,-9.185883965882564,-5.865149301450515,175370.98731790658,7.489741093610519,-13.354890395061034,1323689.7316873479,"[0.0016500575822337707, 0.0014572917781533329]","[-4.93110074132991, -9.507812640424257]","[[175370.98731790658, 396917.4993965824], [1323689.7316873479, 462217.76762749517], [1323689.7316873479, 245257.16316537216], [175370.98731790658, 245257.16316537216]]",0.047326924862623805,18.502373624188486,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5100.332356244869,2.3163165195553743,3.3317326629593245,10295.771921454605,7157.917214779495,3090.215501357079,18.54629494500412,1.9383704484141413,0.0007851816418781712,0.0019398428302160745,0.5307880284351285,0.5499606347220557,32.45378249725428,-9.190262073801453,-5.869118551625547,175355.09763237828,7.487999771700743,-13.35711832332629,1323631.077520594,"[0.0016498196004205957, 0.0014569358767684772]","[-4.934841540652298, -9.512271916899683]","[[175355.09763237828, 396914.62093413103], [1323631.077520594, 462215.9110851066], [1323631.077520594, 245256.81502801963], [175355.09763237828, 245256.81502801963]]",0.04732242646680561,18.500952888835393,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5100.832356244869,2.3164119851662,3.3316645574070725,10294.744415318011,7157.644155636334,3089.970264992728,18.54260742270693,1.9383685334518905,0.0007852119715344198,0.0019400275547761198,0.5305134495860684,0.5496735030703717,32.45353937793732,-9.194640262041537,-5.873082548492391,175339.22043419263,7.48626210949277,-13.359344657985162,1323572.3705925562,"[0.0016495815386454729, 0.001456580096087741]","[-4.9385842602824885, -9.51673082404403]","[[175339.22043419263, 396911.7465766212], [1323572.3705925562, 462214.0562023919], [1323572.3705925562, 245256.46648530115], [175339.22043419263, 245256.46648530115]]",0.04731793228601689,18.499529451521582,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5101.332356244869,2.3165034795617236,3.331596631904081,10293.716142481828,7157.357836579289,3089.724621494392,18.53891960126045,1.9383666154840862,0.0007852423527563189,0.001940212230392199,0.5302389366524112,0.5493864582985503,32.45329603103227,-9.19902343998675,-5.877028753987588,175323.31106563937,7.484546907367985,-13.361575661355573,1323513.7175633728,"[0.0016493431483492616, 0.001456223750976572]","[-4.942330841698101, -9.521195039763706]","[[175323.31106563937, 396908.88810693886], [1323513.7175633728, 462212.2326795091], [1323513.7175633728, 245256.11758361716], [175323.31106563937, 245256.11758361716]]",0.04731342080130132,18.49810305564404,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5101.832356244869,2.3165961937200383,3.3315282287558516,10292.686892710319,7157.075564600368,3089.479117682304,18.535231567262382,1.9383646945146453,0.0007852727854780778,0.0019403968572553722,0.5299644896341564,0.5490995029860136,32.45305246302422,-9.203406764275883,-5.880969594772694,175307.4134347303,7.482835581684071,-13.363805176456765,1323455.0104060734,"[0.0016491046707904477, 0.0014558675159855913]","[-4.94607940297757, -9.525658972247458]","[[175307.4134347303, 396906.0338564743], [1323455.0104060734, 462210.41111540544], [1323455.0104060734, 245255.76829732762], [175307.4134347303, 245255.76829732762]]",0.04730891323613048,18.496673883309832,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5102.332356244869,2.3166849272159915,3.331460024753708,10291.65690818808,7156.779987789383,3089.2331985730293,18.531543194579633,1.938362770535654,0.0007853032698148679,0.0019405814363630577,0.5296901057848292,0.5488126315485986,32.452808681024464,-9.207795160637767,-5.8848923283762815,175291.4830258169,7.481147118213926,-13.366039446590207,1323396.3566936,"[0.0016488658577633155, 0.0014555107063817828]","[-4.949831902474534, -9.530128314228]","[[175291.4830258169, 396903.195775439], [1323396.3566936, 462208.62143744517], [1323396.3566936, 245255.41867316753], [175291.4830258169, 245255.41867316753]]",0.04730438806970832,18.495241710163135,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5102.832356244869,2.316774880194141,3.331391357804437,10290.625977490394,7156.488447468249,3088.9874146376064,18.527854570167555,1.9383608435508777,0.0007853338057031131,0.0019407659679268343,0.5294157851044295,0.5485258465783783,32.45256469085007,-9.212183763299759,-5.888809308327893,175275.56401411278,7.4794629681149445,-13.368272276442838,1323337.648035456,"[0.0016486269526709639, 0.0014551540001157836]","[-4.9535864409316614, -9.53459744375737]","[[175275.56401411278, 396900.36224905594], [1323337.648035456, 462206.83424455655], [1323337.648035456, 245255.06868492483], [175275.56401411278, 245255.06868492483]]",0.04729986661736109,18.493806747998274,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5103.332356244869,2.31686087168146,3.331322904474577,10289.594344234778,7156.183655931856,3088.741211611149,18.524165607164655,1.9383589135523258,0.0007853643932591442,0.001940950452954853,0.5291415275929574,0.5482391453948707,32.452320499002894,-9.216577470290698,-5.892707996187028,175259.6119407598,7.477801906057721,-13.370509902244748,1323278.9925600134,"[0.001648387708931098, 0.001454796714560131]","[-4.957344945867518, -9.53907202340475]","[[175259.6119407598, 396897.54505470744], [1323278.9925600134, 462205.07922775333], [1323278.9925600134, 245254.71837918417], [175259.6119407598, 245254.71837918417]]",0.04729532741853164,18.49236879714001,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5103.832356244869,2.3169481013096354,3.3312539995126667,10288.561795837075,7155.882956255771,3088.495142472535,18.520476392870382,1.9383569805437277,0.0007853950324199245,0.0019411348916669776,0.5288673332504128,0.5479525306028983,32.45207611055815,-9.220971395768808,-5.896600813498026,175243.67118216748,7.476145286090514,-13.37274609958854,1323220.2813239838,"[0.001648148371686275, 0.0014544395306265584]","[-4.96110550378519, -9.543546404549268]","[[175243.67118216748, 396894.7325149436], [1323220.2813239838, 462203.3268339422], [1323220.2813239838, 245254.36772887842], [175243.67118216748, 245254.36772887842]]",0.04729079188853518,18.490928084998753,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5104.332356244869,2.3170313988697724,3.331185319938478,10287.528576922314,7155.569096329738,3088.248652918628,18.516786761876546,1.9383550445171107,0.0007854257233015649,0.0019413192850690623,0.5285931965838456,0.5476659937334218,32.45183153135167,-9.225370488441161,-5.900475429887479,175227.69728235682,7.474511675301073,-13.374987105188552,1323161.6229826547,"[0.0016479086929442248, 0.0014540817635665332]","[-4.964870091852578, -9.548026300701485]","[[175227.69728235682, 396891.93623247213], [1323161.6229826547, 462201.6065270436], [1323161.6229826547, 245254.01678025132], [175227.69728235682, 245254.01678025132]]",0.0472862386073831,18.489484422531135,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5104.832356244869,2.3171159558537506,3.3311161990212437,10286.494472584185,7155.2593930015055,3088.0022965294897,18.513096879999758,1.9383531054762215,0.0007854564658408437,0.0019415036333784153,0.528319123086206,0.5473795431812757,32.45158676569008,-9.22976980797054,-5.90434428882196,175211.7346804886,7.472882396129762,-13.377226684951722,1323102.9078853459,"[0.001647668919916172, 0.0014537240973286757]","[-4.968636741862151, -9.552506004891024]","[[175211.7346804886, 396889.1445097644], [1323102.9078853459, 462199.88868952106], [1323102.9078853459, 245253.66550512545], [175211.7346804886, 245253.66550512545]]",0.0472816890285355,18.48803804144304,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5105.332356244869,2.317196615225055,3.331047314376101,10285.459726996305,7154.936635865052,3087.7555183939958,18.509406581713126,1.9383511634131387,0.0007854872601531975,0.0019416879375918686,0.5280451072645433,0.547093170479157,32.451341818720664,-9.234174307386818,-5.908195215865874,175195.7388800479,7.471275866301994,-13.379471082167868,1323044.2451275105,"[0.0016474288045241043, 0.0014533658469020865]","[-4.972407432406191, -9.556991235281018]","[[175195.7388800479, 396886.3688198161], [1323044.2451275105, 462198.2026286987], [1323044.2451275105, 245253.31394924654], [175195.7388800479, 245253.31394924654]]",0.04727712174534059,18.486588755457692,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5105.832356244869,2.3172785607201205,3.3309779969670923,10284.424122516351,7154.61811821011,3087.508873334042,18.505715954411652,1.9383492183316657,0.0007855181061746641,0.001941872197915522,0.5277711491188581,0.5468068782318202,32.45109669398522,-9.238579084647442,-5.912040624393569,175179.75442086588,7.4696734233394295,-13.381714047732999,1322985.5245035444,"[0.0016471885930127836, 0.0014530076952922156]","[-4.976180240120283, -9.561476321186046]","[[175179.75442086588, 396883.5974875716], [1322985.5245035444, 462196.5187170469], [1322985.5245035444, 245252.96208331312], [175179.75442086588, 245252.96208331312]]",0.04727255825055134,18.485136795358365,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5106.332356244869,2.317356642607767,3.3309089259009963,10283.387902489023,7154.28665102253,3087.261804886308,18.502024910814857,1.9383472702239455,0.0007855490040198591,0.0019420564153313487,0.5274972486491503,0.5465206637565269,32.450851395950906,-9.242989057512576,-5.915868463183244,175163.73669544436,7.468093378216508,-13.383961841399753,1322926.8555125783,"[0.0016469480381233175, 0.0014526489581085209]","[-4.979957099980275, -9.565966947194799]","[[175163.73669544436, 396880.84188576485], [1322926.8555125783, 462194.8661618553], [1322926.8555125783, 245252.6099524146], [175163.73669544436, 245252.6099524146]]",0.04726797711676854,18.4836819743271,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5106.832356244869,2.317436040668747,3.330839429771203,10282.350846004902,7153.9595155355,3087.014869014926,18.498333538446637,1.9383453190938362,0.0007855799536241095,0.0019422405900362983,0.5272234058554195,0.546234529661894,32.45060592742385,-9.247399313884035,-5.919691095476992,175147.7303353489,7.466517104825186,-13.386208200302178,1322868.1273916995,"[0.001646707386828742, 0.0014522903198321017]","[-4.983736082249205, -9.570457427991801]","[[175147.7303353489, 396878.0903788755], [1322868.1273916995, 462193.21535138367], [1322868.1273916995, 245252.25752605934], [175147.7303353489, 245252.25752605934]]",0.04726339986816657,18.48222452038492,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5107.332356244869,2.317511608970302,3.3307701885708156,10281.313195599256,7153.619534611203,3086.767508271357,18.494641710581767,1.9383433649335646,0.000785610955100939,0.0019424247229924098,0.5269496179911911,0.5459484703680036,32.450360292220466,-9.251814802281384,-5.923496559882892,175131.6906575752,7.464962835800009,-13.3884593956829,1322809.4501517834,"[0.001646466390591226, 0.0014519310940244378]","[-4.987519151654714, -9.574953483020087]","[[175131.6906575752, 396875.35426637094], [1322809.4501517834, 462191.59542509017], [1322809.4501517834, 245251.90484868147], [175131.6906575752, 245251.90484868147]]",0.0472588050615233,18.48076424509168,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5107.832356244869,2.317588518945891,3.330700528910802,10280.274727269569,7153.2839631550105,3086.520279453464,18.490949514741857,1.9383414077470464,0.0007856420083849413,0.0019426088143842052,0.5266758850564649,0.5456624884829973,32.4501144924609,-9.25623060543693,-5.927297139991424,175115.6623594666,7.463412014560049,-13.390709154551473,1322750.7125059934,"[0.0016462252966651639, 0.0014515719657901113]","[-4.991304375622973, -9.579449419358712]","[[175115.6623594666, 396872.6219777582], [1322750.7125059934, 462189.9768294944], [1322750.7125059934, 245251.55188856044], [175115.6623594666, 245251.55188856044]]",0.04725421423539811,18.479301373388438,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5108.332356244869,2.317661632381589,3.3306311319872024,10279.235682513325,7152.935647171045,3086.2726237655374,18.48725686331876,1.938339447526575,0.0007856731135887944,0.0019427928651576472,0.5264022070512407,0.5453765813188225,32.44986853135674,-9.260651657784384,-5.931080954575691,175099.6006569492,7.461882808658345,-13.392963763234036,1322692.0249210666,"[0.0016459838566962135, 0.001451212248579188]","[-4.99509369913532, -9.583950944365654]","[[175099.6006569492, 396869.904748072], [1322692.0249210666, 462188.388653051], [1322692.0249210666, 245251.19868941847], [175099.6006569492, 245251.19868941847]]",0.04724960591943991,18.47783571561761,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5108.832356244869,2.31773611295316,3.330561322113304,10278.195834250302,7152.591817745322,3086.025099135119,18.483563843984022,1.9383374842761216,0.0007857042706463826,0.0019429768754850186,0.526128583975519,0.545090751487996,32.44962241040224,-9.26507303174422,-5.934860205617326,175083.55033341362,7.460356730150181,-13.395216935767507,1322633.275624148,"[0.001645742318567222, 0.0014508526287801758]","[-4.99888518401706, -9.588452352054725]","[[175083.55033341362, 396867.19107291114], [1322633.275624148, 462186.80139827065], [1322633.275624148, 245250.84521835126], [175083.55033341362, 245250.84521835126]]",0.04724500167351747,18.47636749423143,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5109.332356244869,2.3178068254344835,3.3304917813880093,10277.15542329121,7152.235330311494,3085.7771458028105,18.479870290182955,1.9383355179880457,0.0007857354796695319,0.0019431608462964908,0.5258550103363491,0.5448049905088086,32.44937613226017,-9.269499719616146,-5.938623064835554,175067.46652750066,7.45885190539218,-13.397474970227734,1322574.5756041114,"[0.0016455004317031368, 0.0014504924164768461]","[-5.002680831556253, -9.592959411051115]","[[175067.46652750066, 396864.49214502936], [1322574.5756041114, 462185.2441296885], [1322574.5756041114, 245250.49151841583], [175067.46652750066, 245250.49151841583]]",0.04724038000247639,18.474896518811775,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5109.832356244869,2.3178789259077375,3.330421832656881,10276.114219546555,7151.883390911503,3085.529322076498,18.476176368341367,1.9383335486663573,0.0007857667405916747,0.0019433447777532959,0.5255814916266813,0.5445193067821901,32.44912969786691,-9.273926741178071,-5.942381650219943,175051.39405605113,7.4573499248385815,-13.399731575058524,1322515.812523645,"[0.001645258445700298, 0.0014501323005438442]","[-5.006478651315374, -9.597466361364527]","[[175051.39405605113, 396861.7965296074], [1322515.812523645, 462183.68742088514], [1322515.812523645, 245250.13755550698], [175051.39405605113, 245250.13755550698]]",0.047235762467624766,18.473423010178898,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5110.332356244869,2.317947288592569,3.3303521587224956,10275.072462971844,7151.51888464968,3085.2810673671534,18.472481911758244,1.9383315763034719,0.0007857980535239426,0.0019435286707706442,0.5253080223535656,0.5442336918271626,32.44888310939592,-9.278359095122433,-5.9461241985196125,175035.2879925776,7.455868859865461,-13.401993058385074,1322457.0978464724,"[0.0016450161096690408, 0.0014497715904317448]","[-5.010280647812382, -9.601978979368397]","[[175035.2879925776, 396859.1153666399], [1322457.0978464724, 462182.16029378725], [1322457.0978464724, 245249.78337205955], [175035.2879925776, 245249.78337205955]]",0.04723112755702168,18.471946778053617,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5110.832356244869,2.3180170626387295,3.3302820800880606,10274.029921097012,7151.158996878119,3085.032941361334,18.46878704761982,1.9383296009034447,0.0007858294183991949,0.0019437125254995944,0.5250346052634768,0.5439481511527877,32.44863636729548,-9.282791815123266,-5.949862750531565,175019.19325654465,7.454390362810386,-13.404253113341952,1322398.3188145012,"[0.0016447736730590581, 0.001449410975201717]","[-5.014084850168159, -9.606491516548614]","[[175019.19325654465, 396856.4372832207], [1322398.3188145012, 462180.6333699662], [1322398.3188145012, 245249.42893292385], [175019.19325654465, 245249.42893292385]]",0.04722649685982586,18.470468042079638,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5111.332356244869,2.318083125322684,3.3302122809683152,10272.986833535573,7150.786621493303,3084.784382138105,18.465091648414422,1.9383276224587447,0.0007858608353278993,0.0019438963428410662,0.5247612376099401,0.5436626791709347,32.44838947331522,-9.28722988588153,-5.953585605677745,175003.06482003749,7.452932457526572,-13.406518063204317,1322339.5873511427,"[0.0016445308851325167, 0.001449049764086492]","[-5.017893243353653, -9.611009738101599]","[[175003.06482003749, 396853.77336959436], [1322339.5873511427, 462179.13564105245], [1322339.5873511427, 245249.07427993134], [175003.06482003749, 245249.07427993134]]",0.047221848832913506,18.468986612154225,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5111.832356244869,2.318150621206298,3.3301420796542867,10271.942965528904,7150.418930176243,3084.5359506688883,18.46139580202897,1.9383256409734702,0.0007858923042423823,0.0019440801229361389,0.5244879193929554,0.5433772784981913,32.44814242748578,-9.291668355243905,-5.957304726908376,174986.9476989929,7.4514768597478,-13.408781586656175,1322280.7902497319,"[0.0016442879951283904, 0.001448688646281362]","[-5.021703876607151, -9.615527907422864]","[[174986.9476989929, 396851.1123154883], [1322280.7902497319, 462177.63777829363], [1322280.7902497319, 245248.71937695114], [174986.9476989929, 245248.71937695114]]",0.04721720509114044,18.467502706930816,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5112.332356244869,2.318214431776393,3.3300721617333746,10270.898556465221,7150.038829343356,3084.287083772682,18.457699380687973,1.9383236564401387,0.0007859238252525063,0.0019442638666721886,0.5242146478660475,0.5430919435418635,32.44789523119516,-9.296112219168549,-5.961008476275367,174970.79676940964,7.4500415451026925,-13.41105002137806,1322222.0398907866,"[0.0016440447516165768, 0.001448326929643238]","[-5.025518741108084, -9.620051803612974]","[[174970.79676940964, 396848.46516128187], [1322222.0398907866, 462176.16874156386], [1322222.0398907866, 245248.36426529172], [174970.79676940964, 245248.36426529172]]",0.047212544062296094,18.466016136670437,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5112.832356244869,2.318279696362349,3.3300018437730206,10269.85336929461,7149.663473963224,3084.038343251627,18.45400251182461,1.9383216688628835,0.0007859553982901935,0.001944447574180825,0.5239414257756917,0.5428066798153183,32.44764788412226,-9.300556493323462,-5.964708750304226,174954.657113243,7.448608285571311,-13.413317035875536,1322163.2225593117,"[0.0016438014050887582, 0.0014479653054052946]","[-5.0293358564200155, -9.624575655191789]","[[174954.657113243, 396845.82065062213], [1322163.2225593117, 462174.6992451726], [1322163.2225593117, 245248.00890790045], [174954.657113243, 245248.00890790045]]",0.04720788737844472,18.46452711917957,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5113.332356244869,2.3183413024814414,3.3299318122921373,10268.807643279873,7149.2757896041485,3083.7891651034756,18.450305067552854,1.938319678234273,0.0007859870234646745,0.0019446312463361434,0.5236682503754126,0.5425214817271019,32.44740038735097,-9.305006179868057,-5.9683939720844705,174938.48354167363,7.447195005764115,-13.415588977848586,1322104.4511137155,"[0.0016435577037843092, 0.0014476030807186635]","[-5.033157217055721, -9.629105249645384]","[[174938.48354167363, 396843.1897744716], [1322104.4511137155, 462173.25821110397], [1322104.4511137155, 245247.65334567634], [174938.48354167363, 245247.65334567634]]",0.047203213449785876,18.46303546505874,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5113.832356244869,2.3184043840277533,3.329861381726118,10267.761139736269,7148.892915228362,3083.5401125357703,18.446607096405963,1.938317684558482,0.0007860187007073536,0.001944814883260498,0.5233951189187354,0.5422363490010581,32.44715274027078,-9.309456333874403,-5.972075969147056,174922.32124103056,7.4457835310847145,-13.41785950023177,1322045.6114450414,"[0.001643313897143805, 0.001447240945767557]","[-5.036980888581905, -9.63363485272004]","[[174922.32124103056, 396840.56133145996], [1322045.6114450414, 462171.8163922485], [1322045.6114450414, 245247.29754079087], [174922.32124103056, 245247.29754079087]]",0.04719854393837437,18.46154139119471,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5114.332356244869,2.31846383003431,3.329791240665591,10266.714097881291,7148.4977792431,3083.2906196933477,18.442908588774014,1.9383156878281198,0.0007860504301269767,0.0019449984858150246,0.52312203689861,0.5419512847277117,32.446904943717186,-9.313911897548733,-5.9757432285286995,174906.1248859681,7.444391742293476,-13.420134970822176,1321986.8167793546,"[0.001643069734999812, 0.001446878209322986]","[-5.040808796084353, -9.638170194453]","[[174906.1248859681, 396837.94626273133], [1321986.8167793546, 462170.4026860366], [1321986.8167793546, 245246.94153372687], [174906.1248859681, 245246.94153372687]]",0.04719385721112244,18.460044708414124,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5114.832356244869,2.3185247735748553,3.329720700973125,10265.666277286437,7148.107519704149,3083.041251563908,18.43920951432768,1.9383136880474023,0.0007860822116544299,0.0019451820541130675,0.5228489960756113,0.5416662828464727,32.44665699684481,-9.3183679604492,-5.9794075070572035,174889.93979428933,7.4430015161134975,-13.422409023170701,1321927.9526129006,"[0.0016428254660580198, 0.0014465155611801206]","[-5.044639048727283, -9.642705572369119]","[[174889.93979428933, 396835.3334225592], [1321927.9526129006, 462168.98787846474], [1321927.9526129006, 245246.58528599495], [174889.93979428933, 245246.58528599495]]",0.0471891749702244,18.458545632741323,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5115.332356244869,2.3185821051989945,3.3296504528022055,10264.617917611593,7147.7050692963485,3082.791441057417,18.435509863275193,1.938311685208986,0.0007861140453978837,0.0019453655890031103,0.5225760019426895,0.5413813464435366,32.44640890028967,-9.322829476280477,-5.983057349610192,174873.72054580177,7.441630689712099,-13.424688039322291,1321869.1326402756,"[0.0016425808394659217, 0.0014461523086845402]","[-5.048473577673186, -9.64724673084506]","[[174873.72054580177, 396832.7337062073], [1321869.1326402756, 462167.600840832], [1321869.1326402756, 245246.2288377981], [174873.72054580177, 245246.2288377981]]",0.04718447555277371,18.45704397523672,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5115.832356244869,2.3186409537757955,3.3295798064989697,10263.568776790456,7147.307552535838,3082.5417539946366,18.43180968443976,1.9383096793171206,0.0007861459312878169,0.0019455490905894365,0.5223030517533693,0.5410964752522849,32.44616065302142,-9.327291476867954,-5.986704453181403,174857.51252420008,7.440261189470732,-13.426965642652135,1321810.2418753873,"[0.001642336106060725, 0.0014457891448692887]","[-5.052310436198246, -9.651787907021843]","[[174857.51252420008, 396830.1360163404], [1321810.2418753873, 462166.2123951604], [1321810.2418753873, 245245.8721499959], [174857.51252420008, 245245.8721499959]]",0.04717978067923749,18.455539951077277,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5116.332356244869,2.3186962159328073,3.329509452920189,10262.519095018373,7146.897922361202,3082.291622874805,18.428108849270497,1.938307670364514,0.0007861778694317314,0.0019457325597086262,0.522030142761176,0.5408116636727933,32.44591225551903,-9.331758994814278,-5.990337413587156,174841.27027220995,7.438910807754098,-13.429248221341254,1321751.3945401434,"[0.0016420910122863595, 0.0014454253732270705]","[-5.0561516352419655, -9.656334926352695]","[[174841.27027220995, 396827.55120648845], [1321751.3945401434, 462164.85138043377], [1321751.3945401434, 245245.51526264125], [174841.27027220995, 245245.51526264125]]",0.04717506867698731,18.454033371539055,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5116.832356244869,2.318753011802104,3.329438701464879,10261.468628861454,7146.493274742241,3082.0416139052613,18.42440748570246,1.9383056583554472,0.0007862098597597548,0.0019459159964562338,0.5217572777125843,0.5405269172269213,32.44566370660999,-9.336227009332735,-5.993967871045356,174825.03920730096,7.437561522052704,-13.43152939309806,1321692.4751608255,"[0.0016418458107473344, 0.0014450616893138877]","[-5.059995174973442, -9.660881971465242]","[[174825.03920730096, 396824.96822605457], [1321692.4751608255, 462163.4886597736], [1321692.4751608255, 245245.15813599885], [174825.03920730096, 245245.15813599885]]",0.04717036127305267,18.452524450915327,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5117.332356244869,2.3188062441514345,3.3293682442267056,10260.417618721907,7146.076581690882,3081.7911585821107,18.420705465059914,1.9383036432826704,0.0007862419023788682,0.0019460994016568761,0.5214844538611192,0.5402422303152136,32.4454150066515,-9.34070056004619,-5.997584470849006,174808.7737952357,7.436231086999328,-13.433815557848334,1321633.5983686007,"[0.0016416002474683488, 0.0014446973958139714]","[-5.063843070373883, -9.665434877071444]","[[174808.7737952357, 396822.39788919536], [1321633.5983686007, 462162.1530493621], [1321633.5983686007, 245244.80080998316], [174808.7737952357, 245244.80080998316]]",0.04716563677087163,18.451013000700993,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5117.832356244869,2.318861030345471,3.329297388534255,10259.365820043477,7145.664931612147,3081.5408246123156,18.417002875822426,1.9383016251505014,0.0007862739972187358,0.0019462827753977468,0.5212116712067809,0.5399576055670995,32.44516615436345,-9.345174639735374,-6.001198794104539,174792.5195646332,7.434901522651103,-13.436100316755642,1321574.6483221606,"[0.0016413545749190022, 0.0014443331885133008]","[-5.067693341298853, -9.669987836913823]","[[174792.5195646332, 396819.8291918101], [1321574.6483221606, 462160.81543811515], [1321574.6483221606, 245244.44324442948], [174792.5195646332, 245244.44324442948]]",0.04716091693192912,18.44949923445614,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5118.332356244869,2.318912274604331,3.329226828282988,10258.313473857886,7145.241300226007,3081.290042093196,18.413299628709087,1.9382996039517317,0.0007863061443858441,0.0019464661184919855,0.5209389297495691,0.539673040275596,32.44491715001266,-9.34965427470996,-6.004799542366982,174776.23087601838,7.433590543102241,-13.438390085469223,1321515.740065746,"[0.0016411085392888443, 0.001443968369858417]","[-5.071547982864132, -9.674546674705955]","[[174776.23087601838, 396817.2729037971], [1321515.740065746, 462159.50461936096], [1321515.740065746, 245244.08547914855], [174776.23087601838, 245244.08547914855]]",0.04715618002620599,18.447982963846655,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5118.832356244869,2.3189650913564095,3.329155868971735,10257.260334441573,7144.822767301534,3081.039379994454,18.409595772673146,1.9382975796907147,0.0007863383438094166,0.0019466494310185775,0.5206662267430089,0.5393885341768827,32.44466799224091,-9.35413447222501,-6.008398238146526,174759.95335315654,7.432280212704711,-13.440678450851237,1321456.7573469474,"[0.001640862392806207, 0.0014436036357613501]","[-5.0754050355034925, -9.679105596141923]","[[174759.95335315654, 396814.7180675739], [1321456.7573469474, 462158.19151041174], [1321456.7573469474, 245243.72747357943], [174759.95335315654, 245243.72747357943]]",0.04715144784413294,18.446464401605922,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5119.332356244869,2.3190143869935342,3.3290852062136067,10256.206643391599,7144.392314624852,3080.788267073727,18.405891257898677,1.9382955523602816,0.0007863705955954523,0.0019468327137791399,0.5203935649335752,0.5391040874568053,32.44441868124983,-9.358620244623165,-6.011983634432795,174743.64125557427,7.4309882092518365,-13.442971843684631,1321397.8156117136,"[0.0016406158818305886, 0.0014432382884421245]","[-5.079266474369113, -9.683670413837552]","[[174743.64125557427, 396812.17541270796], [1321397.8156117136, 462156.9048859405], [1321397.8156117136, 245243.3692674884], [174743.64125557427, 245243.3692674884]]",0.04714669862296584,18.44494335953251,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5119.832356244869,2.3190652747687297,3.3290141435454985,10255.152153959523,7143.9670191332825,3080.5372737279763,18.402186133488716,1.938293521964822,0.0007864028996727313,0.0019470159668443878,0.5201209415747933,0.5388196998562975,32.44416921562629,-9.363106587032496,-6.015567200289183,174727.3403137277,7.429696634612299,-13.445263834901482,1321338.7982257192,"[0.0016403692593368964, 0.0014428730252929764]","[-5.083130333352497, -9.68823531867085]","[[174727.3403137277, 396809.6340234878], [1321338.7982257192, 462155.61568322906], [1321338.7982257192, 245243.01081999036], [174727.3403137277, 245243.01081999036]]",0.04714195418730471,18.443420049591076,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
