t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5120.332356244869,2.319112662211818,3.328943378027618,10254.097108631682,7143.529866304633,3080.285827723265,18.398480270071303,1.93829148849721,0.0007864352561467074,0.001947199191005259,0.5198483539201876,0.5385353657664914,32.443919595527746,-9.367598571409097,-6.019137734986089,174711.00470943845,7.428423132162266,-13.447560867148354,1321279.8210950182,"[0.0016401222694543728, 0.0014425071451520072]","[-5.086998644701176, -9.69280618503324]","[[174711.00470943845, 396807.10459281114], [1321279.8210950182, 462154.3526595039], [1321279.8210950182, 245242.6521708769], [174711.00470943845, 245242.6521708769]]",0.0471371927487988,18.44189428362445,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5120.832356244869,2.3191616569251847,3.3288722123343435,10253.0412594334,7143.097913955489,3080.0344998054284,18.394773796091737,1.9382894519618592,0.0007864676649459107,0.0019473823863245664,0.5195758047162337,0.5382510907166567,32.4436698195056,-9.372091139579155,-6.02270665820248,174694.68020514402,7.427149847724479,-13.44985650592696,1321220.7670808309,"[0.0016398751669217345, 0.0014421413479793407]","[-5.090869388956703, -9.697377148779958]","[[174694.68020514402, 396804.57624555315], [1321220.7670808309, 462153.0867844826], [1321220.7670808309, 245242.2932788993], [174694.68020514402, 245242.2932788993]]",0.047132436139773824,18.440366272797025,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5121.332356244869,2.3192071726210823,3.3288013447549765,10251.984849229962,7142.654166912118,3079.7827167978935,18.39106662182047,1.938287412351681,0.0007865001261753545,0.0019475655535821285,0.519303293962931,0.5379668719962633,32.443419887686105,-9.376589344600427,-6.026262815525115,174678.32091062496,7.425894389432415,-13.45215720495753,1321161.7524755618,"[0.0016396276964042136, 0.0014417749330975498]","[-5.094744575455783, -9.701954067318095]","[[174678.32091062496, 396802.05963775166], [1321161.7524755618, 462151.8467944022], [1321161.7524755618, 245241.93418391157], [174678.32091062496, 245241.93418391157]]",0.04712766254946353,18.438835829104043,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5121.832356244869,2.319136408838621,3.3287300754972056,10250.92762952219,7141.852583659467,3079.531051489968,18.38735883622549,1.9382853696710665,0.0007865326397644305,0.0019477486928324743,0.5190308216602799,0.5376827122435026,32.44316979859963,-9.381088138289204,-6.029817575212178,174661.97273668606,7.424638932727305,-13.454456507939483,1321102.659874165,"[0.0016393801128835907, 0.0014414086013470027]","[-5.0986222015167675, -9.706531082204013]","[[174661.97273668606, 396799.5439332669], [1321102.659874165, 462150.6036681868], [1321102.659874165, 245241.57484448637], [174661.97273668606, 245241.57484448637]]",0.04712289385943102,18.437303162983888,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5122.332356244869,2.3189888689001026,3.3286591050985717,10249.869844164123,7140.813560596662,3079.2789290030328,18.383650269250534,1.9382833239130501,0.0007865652058162475,0.0019479318048398297,0.5187583823153302,0.5373986029054614,32.44291955235752,-9.385592649680062,-6.0333600127399905,174645.5896815835,7.423400872482546,-13.456760885222536,1321043.605958127,"[0.0016391321585506838, 0.0014410416482558267]","[-5.102504335661805, -9.711114116113189]","[[174645.5896815835, 396797.03959849395], [1321043.605958127, 462149.38591748744], [1321043.605958127, 245241.2153005087], [174645.5896815835, 245241.2153005087]]",0.04711810826152535,18.43576808635456,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5122.832356244869,2.3188406059083486,3.3285877331265437,10248.811243163173,7139.772653855807,3079.0269221885465,18.379941050448217,1.938281275082136,0.0007865978242580516,0.0019481148896463608,0.518485978674557,0.5371145495871061,32.44266914748022,-9.390097783279948,-6.036901341714781,174629.21765818406,7.422162537561519,-13.4590638792763,1320984.472816502,"[0.0016388840889587461, 0.0014406747755677965]","[-5.106388950579386, -9.715697284886444]","[[174629.21765818406, 396794.535926987], [1320984.472816502, 462148.1646848218], [1320984.472816502, 245240.85551026466], [174629.21765818406, 245240.85551026466]]",0.04711332761028092,18.4342308050922,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5123.332356244869,2.31869280199563,3.328516661061228,10247.752070781213,7138.732168935693,3078.774455499926,18.376231049822856,1.9382792231712904,0.0007866304951941371,0.0019482979480126754,0.5182136079914849,0.5368305466663177,32.442418584069856,-9.394608640537003,-6.040430351456962,174612.8105828013,7.420941621471059,-13.46137197292802,1320925.3775649136,"[0.0016386356465284322, 0.0014403072787461102]","[-5.110278094311581, -9.720286498785807]","[[174612.8105828013, 396792.043627305], [1320925.3775649136, 462146.96885342395], [1320925.3775649136, 245240.49551378988], [174612.8105828013, 245240.49551378988]]",0.04710852999751426,18.4326911304144,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5123.832356244869,2.318544246414223,3.328445185795524,10246.69207673794,7137.689711906958,3078.522104094348,18.3725204360715,1.9382771681849975,0.0007866632185521974,0.0019484809799825752,0.5179412757590643,0.5365466025714024,32.44216786064544,-9.399120106273191,-6.043958267087646,174596.41454185345,7.419720416203347,-13.463678683290993,1320866.2019976573,"[0.0016383870889953144, 0.0014399398630379886]","[-5.114169702091422, -9.724875826412227]","[[174596.41454185345, 396789.55197849893], [1320866.2019976573, 462145.76949374855], [1320866.2019976573, 245240.13526921583], [174596.41454185345, 245240.13526921583]]",0.04710373735101842,18.431149273600717,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5124.332356244869,2.318396138946216,3.3283740097026286,10245.631507112079,7136.647641734403,3078.269292226407,18.368808999566927,1.9382751101162676,0.0007866959944360128,0.0019486639863096195,0.5176689737378701,0.5362627058965191,32.441916977312076,-9.403637334202568,-6.047474078147673,174579.9834432302,7.418516417180172,-13.465990495327844,1320807.0637529667,"[0.0016381381572905711, 0.0014395718217070366]","[-5.118065873519711, -9.729471230195056]","[[174579.9834432302, 396787.071521428], [1320807.0637529667, 462144.5952744043], [1320807.0637529667, 245239.7748167305], [174579.9834432302, 245239.7748167305]]",0.04709892779691226,18.429605049466502,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5124.832356244869,2.3182472617800287,3.3283024290807877,10244.570111187464,7135.603543976321,3078.0165953899855,18.36509690911044,1.9382730489696427,0.0007867288227725349,0.0019488469670282099,0.5173967074208523,0.5359788650736228,32.44166593259666,-9.408155202711969,-6.050989055551156,174563.56341069992,7.417311864395515,-13.468300919946671,1320747.8441849174,"[0.0016378891093307539, 0.0014392038604913566]","[-5.12196454166385, -9.734066772009648]","[[174563.56341069992, 396784.59149577783], [1320747.8441849174, 462143.41718721675], [1320747.8441849174, 245239.41411421023], [174563.56341069992, 245239.41411421023]]",0.04709412329287247,18.428058668081405,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5125.332356244869,2.318098833682779,3.328231148530845,10243.50813534866,7134.559831234546,3077.7634359531703,18.36138399464088,1.9382709847381896,0.0007867617036648189,0.0019490299228785007,0.5171244713150607,0.5356950715946956,32.44141472660874,-9.412678852794162,-6.05449224597163,174547.10821538244,7.416124216336641,-13.470616462308271,1320688.6612165528,"[0.0016376396859256745, 0.0014388352720192173]","[-5.125867788383225, -9.738668406592067]","[[174547.10821538244, 396782.12239832606], [1320688.6612165528, 462142.2638823106], [1320688.6612165528, 245239.0532019239], [174547.10821538244, 245239.0532019239]]",0.04708930192122254,18.426509942139855,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5125.832356244869,2.317949628354759,3.3281594625540047,10242.44532767779,7133.514066214737,3077.5103906282825,18.35767042519818,1.9382689174264867,0.0007867946370393673,0.001949212853885656,0.5168522709134457,0.5354113338971003,32.44116335788107,-9.417203151120678,-6.0579948447268634,174530.66407024025,7.414935775092317,-13.47293061981918,1320629.3958260873,"[0.0016373901455653697, 0.0014384667632688336]","[-5.129773541438183, -9.743270182848606]","[[174530.66407024025, 396779.65352969], [1320629.3958260873, 462141.1064022057], [1320629.3958260873, 245238.6920376174], [174530.66407024025, 245238.6920376174]]",0.04708448566207386,18.424959079104585,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5126.332356244869,2.317800876564756,3.3280880773753894,10241.381935215875,7132.468695178815,3077.2568805608284,18.353955990606472,1.938266847027636,0.0007868276229987979,0.0019493957607795574,0.5165800979765814,0.5351276405720616,32.44091182652886,-9.421733274588291,-6.061485903301616,174514.18465026462,7.413764008825353,-13.47524991212697,1320570.166334783,"[0.0016371402275475512, 0.001438097624432596]","[-5.13368391502149, -9.747878094038605]","[[174514.18465026462, 396777.195385272], [1320570.166334783, 462139.9734315724], [1320570.166334783, 245238.33066171317], [174514.18465026462, 245238.33066171317]]",0.047079652556704696,18.423405890726336,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5126.832356244869,2.31765133668338,3.328016286010702,10240.317705133526,7131.421236467133,3077.003483480127,18.35023920781997,1.938264773211528,0.0007868606669944794,0.001949578643578039,0.5163079607438937,0.5348438754596188,32.44066013109415,-9.426306035703512,-6.064976562259915,174497.7162451435,7.41259126262662,-13.477567824886535,1320510.8533297381,"[0.0016368901916188913, 0.0014377285644807784]","[-5.137596806623021, -9.752486154239252]","[[174497.7162451435, 396774.73730949964], [1320510.8533297381, 462138.8360422681], [1320510.8533297381, 245237.96903179755], [174497.7162451435, 245237.96903179755]]",0.04707482460761841,18.42185058377086,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5127.332356244869,2.3175028695680226,3.327944958148524,10239.252829264611,7130.375686037472,3076.7494528999478,18.346521583844908,1.9382626959287,0.00078689376973601,0.0019497615054884256,0.5160358509759571,0.5345601554400765,32.44040827144829,-9.430886867152667,-6.0683730190744996,174481.19384951118,7.411520489166378,-13.479893508240878,1320451.55174334,"[0.0016366396655700848, 0.0014373587122507206]","[-5.141515209675833, -9.757101689080459]","[[174481.19384951118, 396772.35978599574], [1320451.55174334, 462137.8242551425], [1320451.55174334, 245237.60717595587], [174481.19384951118, 245237.60717595587]]",0.04706995472130714,18.42029297021765,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5127.832356244869,2.3173555122715017,3.3278732342377344,10238.187002382796,7129.333786379234,3076.4954917905407,18.34280338410118,1.9382606151740036,0.0007869269312234184,0.001949944351005066,0.5157637686727715,0.5342764939110991,32.44015624517016,-9.43546590289391,-6.071658422244468,174464.67124098816,7.410560971110783,-13.482219393355251,1320392.113156517,"[0.0016363888954325592, 0.0014369887526698012]","[-5.14543718802132, -9.761718957115251]","[[174464.67124098816, 396770.0754101013], [1320392.113156517, 462136.93901788077], [1320392.113156517, 245237.24504573605], [174464.67124098816, 245237.24504573605]]",0.047065062051170496,18.418735009276688,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5128.332356244869,2.3172076639520083,3.327801510235884,10237.120627222888,7128.290044114024,3076.241355061243,18.339084360731896,1.9382585309362579,0.0007869601515842912,0.0019501271847250502,0.5154917055949119,0.5339928751433695,32.43990405127221,-9.44004816754537,-6.074850223123178,174448.12875818386,7.409698025180376,-13.484548248303554,1320332.6576560142,"[0.001636137804581841, 0.001436618239674309]","[-5.149363407612113, -9.766341784369908]","[[174448.12875818386, 396767.8701088095], [1320332.6576560142, 462136.16854977875], [1320332.6576560142, 245236.88269306294], [174448.12875818386, 245236.88269306294]]",0.04706014120650912,18.41717850982332,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5128.832356244869,2.317055146728928,3.3277288949034816,10236.05376296135,7127.233558595379,3075.9878843009656,18.33536442426683,1.938256443222082,0.0007869934307187179,0.001950310008124492,0.5152196535029525,0.5337092877860444,32.43965168789964,-9.44462892759582,-6.078017381151767,174431.63632380712,7.408852847756009,-13.486870228907776,1320273.084650107,"[0.001635886867128425, 0.0014362482012836328]","[-5.153290193289617, -9.770961640745242]","[[174431.63632380712, 396765.684084043], [1320273.084650107, 462135.4103521194], [1320273.084650107, 245236.52008726823], [174431.63632380712, 245236.52008726823]]",0.04705523580879883,18.415624673349473,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5129.332356244869,2.3168988339682413,3.327656177304534,10234.986904638781,7126.165673836576,3075.7344987874676,18.331643495505375,1.9382543520330104,0.0007870267686274669,0.0019504928211521461,0.5149476151433687,0.5334257300664325,32.43939915541455,-9.449213523249401,-6.081196858326621,174415.1513566598,7.407994471008692,-13.489191329335313,1320213.5218951278,"[0.0016356359115882455, 0.0014358780651785143]","[-5.157218879550297, -9.775583326686176]","[[174415.1513566598, 396763.4875616024], [1320213.5218951278, 462134.6363500926], [1320213.5218951278, 245236.15726866503], [174415.1513566598, 245236.15726866503]]",0.0470503357488649,18.414072894188077,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5129.832356244869,2.316738710923899,3.3275828418828333,10233.919847160334,7125.087308417958,3075.4816133652484,18.32792159814497,1.938252257382456,0.0007870601651366559,0.0019506756218337497,0.5146755877696854,0.5331422005449997,32.43914645277658,-9.453797708007647,-6.084423478109102,174398.71040165066,7.40708292514438,-13.491506403253481,1320153.8477522717,"[0.00163538514286854, 0.001435508467826363]","[-5.161147871576425, -9.780201504688]","[[174398.71040165066, 396761.25031118875], [1320153.8477522717, 462133.7925474568], [1320153.8477522717, 245235.79418959055], [174398.71040165066, 245235.79418959055]]",0.04704546447421164,18.412522061478516,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5130.332356244869,2.3165773658104256,3.3275097754401766,10232.852725905494,7124.004619751527,3075.228449043955,18.324198641676254,1.938250159272312,0.0007870936202415069,0.001950858408585948,0.5144035713819025,0.532858697445869,32.438893580256206,-9.45838713661995,-6.087688084369574,174382.2529287733,7.406135889209224,-13.493823973578799,1320094.1743534615,"[0.001635134188576499, 0.0014351385346704495]","[-5.165080107488879, -9.784823489108849]","[[174382.2529287733, 396758.9817304182], [1320094.1743534615, 462132.9092859046], [1320094.1743534615, 245235.43088686978], [174382.2529287733, 245235.43088686978]]",0.047040594990011,18.410970460713536,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5130.832356244869,2.3164144385794776,3.3274363600005814,10231.785113775491,7122.917527410793,3074.975448598423,18.320474824419346,1.9382480577123162,0.0007871271338106731,0.001951041179605632,0.5141315742194454,0.5325752318727716,32.43864053647064,-9.462977348176315,-6.090992764138775,174365.8146211693,7.405146251197607,-13.496139015336382,1320034.3824005644,"[0.0016348832076975746, 0.0014347688248120254]","[-5.169014275285198, -9.789444519387565]","[[174365.8146211693, 396756.67905602016], [1320034.3824005644, 462131.9711237642], [1320034.3824005644, 245235.06731971304], [174365.8146211693, 245235.06731971304]]",0.04703574318891047,18.409417055627515,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5131.332356244869,2.31625160043721,3.327363293084671,10230.717015396493,7121.829681111803,3074.7219687910865,18.31675002324905,1.9382459526996862,0.0007871607058953423,0.0019512239342805054,0.5138595935358391,0.532291799245908,32.43838732208263,-9.467573676045278,-6.094313822394668,174349.34159635348,7.40414529478727,-13.498459117181937,1319974.6547794957,"[0.001634631864434048, 0.0014343985138190432]","[-5.172953045865251, -9.794071517523623]","[[174349.34159635348, 396754.3636835277], [1319974.6547794957, 462131.0254610584], [1319974.6547794957, 245234.7035690414], [174349.34159635348, 245234.7035690414]]",0.047030880519014745,18.407860853840265,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5131.832356244869,2.316087592027948,3.327289803155862,10229.648069213345,7120.738608775711,3074.4686139183746,18.31302440251223,1.9382438442407135,0.0007871943364056568,0.0019514066717768136,0.5135876348240335,0.5320084076789916,32.43813393867498,-9.472171157423414,-6.097652981218346,174332.87898243527,7.403124942348995,-13.500777923567341,1319914.9534235033,"[0.001634380395271795, 0.0014340282742360067]","[-5.1768945157454995, -9.798698801122947]","[[174332.87898243527, 396752.0328864399], [1319914.9534235033, 462130.0568546403], [1319914.9534235033, 245234.3396089365], [174332.87898243527, 245234.3396089365]]",0.04702602537228384,18.40630168098227,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5132.332356244869,2.315923850437916,3.3272166998012596,10228.578613742511,7119.647232192732,3074.2147376074067,18.309297879011392,1.9382417323303833,0.0007872280254202061,0.0019515893922736588,0.5133156980840287,0.531725055176637,32.437880388313715,-9.476774836924148,-6.100992258250187,174316.37822378895,7.402110015902679,-13.503102274152866,1319855.2794056032,"[0.001634128521760287, 0.0014336573677395153]","[-5.180840885079902, -9.803332568566896]","[[174316.37822378895, 396749.7031194844], [1319855.2794056032, 462129.0997076559], [1319855.2794056032, 245233.97539773062], [174316.37822378895, 245233.97539773062]]",0.04702115495149121,18.404739226557453,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5132.832356244869,2.315759102630739,3.3271432380200108,10227.508311682033,7118.552997466941,3073.9609268425856,18.305570494743883,1.9382396169737486,0.0007872617728650547,0.0019517720954211404,0.5130437805693497,0.5314417408701534,32.4376266698751,-9.481379755449678,-6.104340039966871,174299.8863371834,7.401085506522179,-13.50542554648905,1319795.502065481,"[0.001633876503325852, 0.001433286503694698]","[-5.184790128264946, -9.807966877576302]","[[174299.8863371834, 396747.3660157766], [1319795.502065481, 462128.12779093033], [1319795.502065481, 245233.61090718492], [174299.8863371834, 245233.61090718492]]",0.0470162910829033,18.403173740852516,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5133.332356244869,2.315594716916857,3.327070131658773,10226.437376994932,7117.458732751238,3073.7065863701378,18.30184220677617,1.938237498165103,0.0007872955788273697,0.001951954781685813,0.5127718850264718,0.5311584656720169,32.43737278416336,-9.485990899350575,-6.107682137992526,174283.35541241322,7.400072352369307,-13.507754490361833,1319735.7447092982,"[0.0016336240705111542, 0.0014329149574988493]","[-5.188744355649292, -9.812607800236272]","[[174283.35541241322, 396745.0348311029], [1319735.7447092982, 462127.1741668266], [1319735.7447092982, 245233.24618948507], [174283.35541241322, 245233.24618948507]]",0.04701141041878872,18.401605119404678,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5133.832356244869,2.315429460739131,3.3269966511594276,10225.365547623567,7116.362028060237,3073.452311429325,18.298113058998037,1.9382353759090865,0.0007873294432374307,0.0019521374509080206,0.5125000087089193,0.530875228839202,32.43711873140779,-9.490603245413762,-6.11102858061048,174266.83274664395,7.399053862253993,-13.510082442864473,1319675.8931298056,"[0.0016333714863438092, 0.001432543444716498]","[-5.192701512546637, -9.817249340193532]","[[174266.83274664395, 396742.69981434155], [1319675.8931298056, 462126.2110471401], [1319675.8931298056, 245232.88120799293], [174266.83274664395, 245232.88120799293]]",0.04700653503428825,18.40003370259535,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5134.332356244869,2.3152647148058825,3.3269235216553112,10224.293072956008,7115.2657497432565,3073.197507067704,18.29438304949297,1.9382332501996906,0.0007873633661848078,0.0019523201037124614,0.512228157109643,0.5305920342389271,32.436864514266745,-9.495221735355775,-6.114365729386009,174250.27055306395,7.398050408028155,-13.512416137414164,1319616.0688148313,"[0.0016331184834400242, 0.0014321712434202218]","[-5.196663673866953, -9.821897534519682]","[[174250.27055306395, 396740.37375657365], [1319616.0688148313, 462125.2707723286], [1319616.0688148313, 245232.51600533104], [174250.27055306395, 245232.51600533104]]",0.04700164177558,18.39845942653601,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5134.832356244869,2.31509916969236,3.3268500097933438,10223.21970231992,7114.167267761377,3072.942775365747,18.29065218229467,1.9382311210413694,0.0007873973476007965,0.0019525027400713085,0.5119563247356924,0.5303088782081836,32.43661013442869,-9.499841338403304,-6.117704236825205,174233.71675446763,7.397044585145068,-13.514748821970272,1319556.1547404295,"[0.0016328653284212364, 0.0014317990750585246]","[-5.200628775661377, -9.82654635113454]","[[174233.71675446763, 396738.04636564763], [1319556.1547404295, 462124.32457403216], [1319556.1547404295, 245232.15054170115], [174233.71675446763, 245232.15054170115]]",0.04699675313484507,18.396882654560795,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5135.332356244869,2.3149341522919955,3.3267768401537405,10222.145696214367,7113.069291650387,3072.6875253051153,18.286920374522577,1.9382289884280484,0.000787431387574784,0.0019526853607045574,0.5116845115870676,0.5300257587495721,32.43635559561591,-9.50446705172987,-6.121031364871158,174217.12396124902,7.396055810094879,-13.517087174966036,1319496.2713123865,"[0.0016326117558189566, 0.001431426220337121]","[-5.204598918217852, -9.831201839694367]","[[174217.12396124902, 396735.7296664659], [1319496.2713123865, 462123.4036054953], [1319496.2713123865, 245231.78485976846], [174217.12396124902, 245231.78485976846]]",0.046991846325199406,18.395303328384614,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5135.832356244869,2.3147682894731396,3.326703278732246,10221.070812102058,7111.969002937209,3072.4323619259326,18.28318770960704,1.9382268523642228,0.0007874654860369363,0.0019528679656363528,0.5114127176637687,0.5297426779162476,32.43610090020968,-9.50909379341299,-6.124358761592532,174200.54044544415,7.395065632528599,-13.519424394121131,1319436.299642503,"[0.0016323580372019303, 0.0014310534081038535]","[-5.208571958083558, -9.835857872552703]","[[174200.54044544415, 396733.41252251895], [1319436.299642503, 462122.47778565064], [1319436.299642503, 245231.41892014522], [174200.54044544415, 245231.41892014522]]",0.04698694421708245,18.393721797705435,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5136.332356244869,2.3146029019835033,3.326630053781238,10219.995318431202,7110.869089699586,3072.176693291931,18.279454143966852,1.9382247128439498,0.0007874996430746524,0.001953050555596939,0.5111409457122705,0.5294596365482682,32.43584605242313,-9.513726553632535,-6.12767461323449,174183.91885206907,7.394092540719214,-13.521767153953704,1319376.359494755,"[0.0016321039092701127, 0.0014306799219485577]","[-5.212549959249236, -9.840520462455808]","[[174183.91885206907, 396731.10618286545], [1319376.359494755, 462121.5771640971], [1319376.359494755, 245231.05276665348], [174183.91885206907, 245231.05276665348]]",0.04698202424897208,18.39213797291959,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5136.832356244869,2.3144365985517115,3.3265564324244634,10218.918976388812,7109.766678255775,3071.921124434691,18.27571968028492,1.9382225698719198,0.0007875338586154166,0.001953233130593171,0.5108691902396232,0.5291766308701447,32.43559105487549,-9.518360302311095,-6.1309911709664675,174167.30753228103,7.393117469025185,-13.524108639991653,1319316.330856904,"[0.0016318496426108039, 0.0014303064901226253]","[-5.216530825024043, -9.8451835152166]","[[174167.30753228103, 396728.7990033453], [1319316.330856904, 462120.6708997852], [1319316.330856904, 245230.68636078777], [174167.30753228103, 245230.68636078777]]",0.04697710946858421,18.39055216010444,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5137.332356244869,2.3142707190479306,3.3264831484703974,10217.842057060845,7108.664505150377,3071.665059165946,18.27198427422365,1.9382204234423916,0.0007875681327440053,0.001953415691318006,0.5105974539923013,0.5288936616903421,32.43533591189424,-9.523000060702064,-6.13429702791035,174150.65886786373,7.392158536913939,-13.526455564824289,1319256.333246418,"[0.001631594972096113, 0.0014299323930224254]","[-5.220516634614895, -9.849853072835215]","[[174150.65886786373, 396726.50189939153], [1319256.333246418, 462119.78863592795], [1319256.333246418, 245230.31974744904], [174150.65886786373, 245230.31974744904]]",0.04697217730531582,18.388964222186857,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5137.832356244869,2.3141038692525946,3.326409470675038,10216.764319861682,7107.559683274922,3071.4091003920707,18.268248008552042,1.9382182735602258,0.0007876024653858192,0.0019535982377365895,0.5103257369703054,0.5286107310139552,32.43508062599096,-9.527640755158831,-6.137604522198558,174134.02108211195,7.391196608770599,-13.528801130969157,1319196.2458354346,"[0.001631340168855333, 0.001429558359817954]","[-5.224505246409554, -9.854522999057107]","[[174134.02108211195, 396724.2031577214], [1319196.2458354346, 462118.8994398966], [1319196.2458354346, 245229.95288875318], [174134.02108211195, 245229.95288875318]]",0.04696725078650228,18.38737441939643,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5138.332356244869,2.3139374120542513,3.3263361359389094,10215.686034647673,7106.45501215982,3071.152648787895,18.264510717890033,1.9382161202198365,0.0007876368566237489,0.001953780770498374,0.5100540336806851,0.5283278309445817,32.43482520128953,-9.532287505197642,-6.140902281390709,174117.34633139224,7.390249802389633,-13.531152083780341,1319136.1882926135,"[0.0016310849632722615, 0.0014291836644108968]","[-5.228498835723571, -9.859199439765964]","[[174117.34633139224, 396721.91367124516], [1319136.1882926135, 462118.03298402566], [1319136.1882926135, 245229.58583045617], [174117.34633139224, 245229.58583045617]]",0.04696230726014492,18.38578257609387,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5138.832356244869,2.313769943293908,3.3262624133543763,10214.606957206084,7105.347571273028,3070.8963057743667,18.26077256522482,1.938213963426193,0.0007876713063820012,0.001953963289530444,0.5097823496163904,0.5280449692721753,32.4345696399094,-9.536935193181675,-6.1442025378120775,174100.6827310081,7.389299102165523,-13.533501639977601,1319076.0393314678,"[0.0016308296269668158, 0.001428809036579337]","[-5.2324952163717295, -9.863876219283991]","[[174100.6827310081, 396719.62181856466], [1319076.0393314678, 462117.15847347776], [1319076.0393314678, 245229.21853493998], [174100.6827310081, 245229.21853493998]]",0.04695736969388832,18.38418892109055,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5139.332356244869,2.3136028501131753,3.326189042129662,10213.527354688309,7104.24022754465,3070.6394691712667,18.257033425126316,1.938211803173792,0.000787705814742611,0.001954145795447306,0.5095106820309464,0.5277621409949729,32.434313945517545,-9.541588930622117,-6.147493839557512,174083.98221999794,7.38836273700349,-13.535856576561002,1319015.9188646085,"[0.0016305738896396707, 0.0014284337487966163]","[-5.23649654990949, -9.868559482402489]","[[174083.98221999794, 396717.33856529964], [1319015.9188646085, 462116.3057431254], [1319015.9188646085, 245228.85104834256], [174083.98221999794, 245228.85104834256]]",0.04695241533129901,18.38259325558347,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5139.832356244869,2.313434723221649,3.3261152890212067,10212.446979182461,7103.130047441391,3070.382741359435,18.25329342065665,1.9382096394676722,0.0007877403816290531,0.0019543282881485436,0.5092390336708281,0.5274793510178517,32.43405811963186,-9.546243613229569,-6.1507882540570336,174067.29296904465,7.387421847368671,-13.538210101425705,1318955.7054754577,"[0.0016303180221627512, 0.0014280585303053299]","[-5.240500675185092, -9.873243070707126]","[[174067.29296904465, 396715.0524268034], [1318955.7054754577, 462115.44416875934], [1318955.7054754577, 245228.4833330128], [174067.29296904465, 245228.4833330128]]",0.04694746712640423,18.380995791658552,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5140.332356244869,2.3132669678102533,3.3260418948132315,10211.366095875192,7102.019948288133,3070.1255182020473,18.249552345563654,1.9382074723023746,0.0007877750071229195,0.001954510768226103,0.5089673962966104,0.5271965885436458,32.4338021652905,-9.550904419538721,-6.154074227335457,174050.56675780492,7.386494787726065,-13.540569015061521,1318895.5195142534,"[0.0016300617511159794, 0.001427682648800475]","[-5.244509819370271, -9.87793320310071]","[[174050.56675780492, 396712.774458693], [1318895.5195142534, 462114.603763467], [1318895.5195142534, 245228.1154350674], [174050.56675780492, 245228.1154350674]]",0.046942502233312054,18.37939631995972,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5140.832356244869,2.313098162108432,3.325968124974119,10210.284452852999,7100.906958536275,3069.8684019806865,18.24581040348274,1.9382053016829517,0.0007878096911476836,0.0019546932355637473,0.5086957781477184,0.5269138642704545,32.43354608328377,-9.555566191923226,-6.15736369049489,174033.8517428737,7.38556283584137,-13.54292652633626,1318835.2392538649,"[0.0016298053487292657, 0.0014273068354558553]","[-5.248521769726702, -9.882623670751501]","[[174033.8517428737, 396710.4932910976], [1318835.2392538649, 462113.75405459653], [1318835.2392538649, 245227.74731628352], [174033.8517428737, 245227.74731628352]]",0.046937543574187605,18.377795046366085,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5141.332356244869,2.3129297306324452,3.3258947211649086,10209.202312582624,7099.7940507699695,3069.6107870205847,18.24206746863263,1.938203127603942,0.0007878444337851469,0.001954875690740261,0.5084241764776769,0.5266311732000915,32.43328987591826,-9.560234067329926,-6.160645014919169,174017.09958072167,7.384644439218619,-13.545289454137787,1318774.985360563,"[0.001629548542678344, 0.001426930359047385]","[-5.252538705512485, -9.887320654908022]","[[174017.09958072167, 396708.2200456058], [1318774.985360563, 462112.92518820823], [1318774.985360563, 245227.37902239952], [174017.09958072167, 245227.37902239952]]",0.04693256823538744,18.376191759138557,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5141.832356244869,2.3127602426760987,3.325820945159492,10208.119420079938,7098.678232095413,3069.3532780040873,18.23832354351917,1.9382009500704172,0.0007878792349585812,0.001955058133631586,0.508152585793536,0.5263485115588799,32.433033543201645,-9.56490299673003,-6.16393002500871,174000.358590857,7.383720958331935,-13.547650983340645,1318714.6360519063,"[0.0016292916016687948, 0.0014265539467654166]","[-5.256558541361221, -9.892018055780014]","[[174000.358590857, 396705.9434372458], [1318714.6360519063, 462112.0867666193], [1318714.6360519063, 245227.01051450966], [174000.358590857, 245227.01051450966]]",0.04692759917898506,18.374586663950343,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5142.332356244869,2.3125911221919457,3.325747492756635,10207.035897957305,7097.562473675706,3069.095269616194,18.234578622941605,1.9381987690769122,0.0007879140947499228,0.0019552405648098473,0.5078810115882457,0.5260658830310136,32.432777086750434,-9.569578058264954,-6.167207070810491,173983.5802936934,7.382810882241927,-13.550017953052418,1318654.317911687,"[0.0016290342548907148, 0.0014261768684817491]","[-5.260583385217495, -9.89672200120393]","[[173983.5802936934, 396703.6746092653], [1318654.317911687, 462111.2691601218], [1318654.317911687, 245226.64184044904], [173983.5802936934, 245226.64184044904]]",0.046922613355393675,18.372979550478135,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5142.832356244869,2.3124209309872286,3.325673665811897,10205.951615481928,7096.443760822742,3068.8373668167314,18.230832790383012,1.9381965846284976,0.000787949013082567,0.0019554229841453243,0.507609453861806,0.5257832896473371,32.43252050588018,-9.57425413297396,-6.17048794875069,173966.81315376327,7.381895577917703,-13.552383526668393,1318593.904433167,"[0.0016287767741291793, 0.0014257998561820649]","[-5.264611086369025, -9.901426317042489]","[[173966.81315376327, 396701.4022961167], [1318593.904433167, 462110.4418339248], [1318593.904433167, 245226.2729564758], [173966.81315376327, 245226.2729564758]]",0.046917633839323764,18.371370626260468,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5143.332356244869,2.3122511194824202,3.3256002294703246,10204.866895663165,7095.325136967668,3068.5789606432986,18.22708591957511,1.938194396719721,0.0007879839900383385,0.0019556053922041186,0.507337909867742,0.525500726403364,32.43226380137776,-9.57893638321658,-6.173761021533039,173950.00861077532,7.380993534180391,-13.55475455571343,1318533.5157355594,"[0.0016285188856564766, 0.0014254221756863413]","[-5.2686438369309165, -9.90613721501493]","[[173950.00861077532, 396699.1376326407], [1318533.5157355594, 462109.6349960628], [1318533.5157355594, 245225.9039070738], [173950.00861077532, 245225.9039070738]]",0.04691263763970806,18.369759682546498,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5143.832356244869,2.3120802304885624,3.3255264376198785,10203.781468579584,7094.203535069014,3068.320658392528,18.223338093998855,1.9381922053556515,0.000788019025540716,0.001955787788852343,0.5070663796060535,0.5252181953274825,32.43200697171579,-9.583619685286612,-6.177038042106119,173933.21517187575,7.380086154438516,-13.557124196544635,1318473.0296212498,"[0.0016282608611527492, 0.0014250445590198281]","[-5.2726794862826, -9.910848517803721]","[[173933.21517187575, 396696.8693886202], [1318473.0296212498, 462108.8182627872], [1318473.0296212498, 245225.5346518558], [173933.21517187575, 245225.5346518558]]",0.046907647779995953,18.368146928033177,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5144.332356244869,2.311909729929191,3.3254530299275946,10202.695574127054,7093.082042371654,3068.061849711105,18.2195892275419,1.9381900105308225,0.0007880541196717718,0.0019559701746525615,0.5067948630767405,0.5249356943114408,32.4317500170003,-9.588309189899645,-6.180307345436404,173916.38413370727,7.379191976474601,-13.559499321911005,1318412.567777412,"[0.001628002426767148, 0.0014246662712622308]","[-5.276720208252533, -9.915566430448175]","[[173916.38413370727, 396694.6087261149], [1318412.567777412, 462108.02195937006], [1318412.567777412, 245225.16523441862], [173916.38413370727, 245225.16523441862]]",0.046902641187225966,18.366532155592466,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5144.832356244869,2.31173814769905,3.3253792566378615,10201.60893674981,7091.957556395002,3067.8031434718782,18.21583940393358,1.9381878122502925,0.0007880892723551754,0.0019561525494706084,0.5065233602798033,0.5246532253912284,32.43149293509305,-9.592999758849727,-6.183580627248205,173899.56412058076,7.3782924433613175,-13.561873070609522,1318352.0075923319,"[0.0016277438549256724, 0.0014242880459784818]","[-5.280763845515633, -9.92028475989234]","[[173899.56412058076, 396692.3444596331], [1318352.0075923319, 462107.21572215395], [1318352.0075923319, 245224.795612734], [173899.56412058076, 245224.795612734]]",0.04689764092266222,18.364915576145734,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5145.332356244869,2.3115669629010873,3.3253058616508753,10200.52180550866,7090.83320180956,3067.543928258235,18.212088496479033,1.938185610508581,0.000788124483673201,0.001956334913869026,0.5062518684687662,0.5243707835603011,32.431235725512124,-9.597696579162841,-6.186846221107146,173882.70634888986,7.377406106649005,-13.56425232775615,1318291.4709967496,"[0.0016274848703770536, 0.0014239091459548815]","[-5.284812604030832, -9.92500974901504]","[[173882.70634888986, 396690.087754592], [1318291.4709967496, 462106.4299101118], [1318291.4709967496, 245224.42582937967], [173882.70634888986, 245224.42582937967]]",0.04689262387929767,18.36329698515036,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5145.832356244869,2.311394736743263,3.325232096265609,10199.433910781516,7089.705974394054,3067.28481366337,18.208336669995198,1.938183405310743,0.0007881597535495755,0.00195651726770854,0.5059803931365798,0.5240883766561085,32.430978385575145,-9.602394448440112,-6.190115998123758,173865.85951829824,7.376514222357741,-13.5666302204815,1318230.8349604441,"[0.0016272257478721639, 0.0014235303082146935]","[-5.288864266862979, -9.9297351414644]","[[173865.85951829824, 396687.82727648487], [1318230.8349604441, 462105.63391925744], [1318230.8349604441, 245224.05584115832], [173865.85951829824, 245224.05584115832]]",0.04688761319089941,18.36167659584575,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5146.332356244869,2.311222927017847,3.325158706215862,10198.345505714628,7088.578932005692,3067.02518789567,18.20458375731079,1.9381811966513065,0.000788195082066423,0.0019566996115448934,0.5057089287902939,0.5238059967802766,32.43072091429684,-9.607098584444431,-6.193378227172218,173848.9748052285,7.375635413415978,-13.569013640588196,1318170.2218102682,"[0.0016269662111197665, 0.0014231507939072717]","[-5.292921069263819, -9.93446721248247]","[[173848.9748052285, 396685.57424598053], [1318170.2218102682, 462104.85820920765], [1318170.2218102682, 245223.68568991535], [173848.9748052285, 245223.68568991535]]",0.04688258571615791,18.360054201728083,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5146.832356244869,2.3110500189876837,3.325084940764736,10197.256322413006,7087.4488433714505,3066.7656628548384,18.20082988283801,1.9381789845353221,0.0007882304691475531,0.0019568819452422683,0.5054374781763836,0.5235236488642889,32.430463308583796,-9.611803801681393,-6.196644492458745,173832.1010496269,7.374751201909078,-13.571395694367823,1318109.5084566425,"[0.0016267065348236824, 0.001422771340461606]","[-5.29698081405148, -9.939199715209577]","[[173832.1010496269, 396683.3175651095], [1318109.5084566425, 462104.0724675207], [1318109.5084566425, 245223.31533155925], [173832.1010496269, 245223.31533155925]]",0.04687756458068336,18.35843001581234,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5147.332356244869,2.310877521955973,3.325011548200677,10196.166615215063,7086.318919394126,3066.505624839919,18.197074919513703,1.938176768957301,0.0007882659148753851,0.0019570642693610483,0.5051660385483736,0.5232413278970933,32.4302055670953,-9.616515307822292,-6.1999031533002835,173815.18929520028,7.373880140104006,-13.57378329340429,1318048.8174367736,"[0.0016264464428013593, 0.0014223912085904755]","[-5.301045716302131, -9.943938915726347]","[[173815.18929520028, 396681.0683824223], [1318048.8174367736, 462103.30709381565], [1318048.8174367736, 245222.94480710066], [173815.18929520028, 245222.94480710066]]",0.04687252660930243,18.356803836831922,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5147.832356244869,2.310703917830199,3.3249377756767977,10195.076115086042,7085.18592258803,3066.245687262768,18.19331899202881,1.938174549922294,0.0007883014191737826,0.001957246583765976,0.5048946126527392,0.5229590388175889,32.42994768647088,-9.621227902335729,-6.203165873664432,173798.28850466333,7.3730036519503415,-13.576169525614773,1317988.02530311,"[0.0016261862105290494, 0.0014220111373099817]","[-5.305113571864781, -9.948678550966967]","[[173798.28850466333, 396678.8155297171], [1317988.02530311, 462102.5316355442], [1317988.02530311, 245222.57407157467], [173798.28850466333, 245222.57407157467]]",0.04686749499681302,18.35517588059162,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5148.332356244869,2.3105307280511953,3.3248643729523946,10193.985076474904,7084.053097653322,3065.985235188077,18.189561973139007,1.9381723274248155,0.0007883369821251552,0.0019574288890146715,0.5046231977430053,0.5226767766140228,32.42968966513587,-9.625946803658318,-6.206421076046809,173781.3496337318,7.372140240010708,-13.578561316057517,1317927.2548735375,"[0.0016259255613737947, 0.0014216303862935186]","[-5.309186600258511, -9.953424898659739]","[[173781.3496337318, 396676.5701050066], [1317927.2548735375, 462101.776453749], [1317927.2548735375, 245222.20316542554], [173781.3496337318, 245222.20316542554]]",0.04686244654461091,18.35354594610474,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5148.832356244869,2.310356419887099,3.3247905852649406,10192.893229362075,7082.9171659856165,3065.7248834064053,18.185803947177966,1.9381701014699246,0.0007883726036532843,0.001957611184969146,0.5043517938191718,0.5223945433294727,32.42943149957654,-9.630666825452227,-6.209680426603995,173764.4217490256,7.371271310326108,-13.580951736930103,1317866.382428766,"[0.0016256647704968152, 0.0014212496946382637]","[-5.313262619302873, -9.958171707909266]","[[173764.4217490256, 396674.32093540166], [1317866.382428766, 462101.011053914], [1317866.382428766, 245221.83204301944], [173764.4217490256, 245221.83204301944]]",0.046857404491243954,18.35191424834579,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5149.332356244869,2.310182528743282,3.3247171645195834,10191.800828151021,7081.781410127259,3065.4640150792256,18.182044827130575,1.9381678720521358,0.0007884082838406456,0.0019577934721827814,0.5040804008812387,0.5221123368437757,32.42917318808355,-9.63539317591347,-6.212932373815647,173747.45566851745,7.370415359981223,-13.58334773379687,1317805.5309953648,"[0.0016254035612595157, 0.0014208683214045215]","[-5.317343829152274, -9.962925248745952]","[[173747.45566851745, 396672.0791009643], [1317805.5309953648, 462100.26581379713], [1317805.5309953648, 245221.46074433578], [173747.45566851745, 245221.46074433578]]",0.04685234558820468,18.350280585282572,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5149.832356244869,2.310007507865637,3.324643353934906,10190.70760167136,7080.6425123653025,3065.203246420424,18.1782847381034,1.9381656391765134,0.0007884440226110165,0.0019579757505138323,0.5038090216756812,0.5218301621015413,32.428914727081576,-9.640120629363933,-6.216188567821064,173730.5005649219,7.369553795000627,-13.58574236282169,1317744.57656178,"[0.0016251422104811516, 0.001420487008435545]","[-5.321428013312638, -9.967679228557767]","[[173730.5005649219, 396669.83343931206], [1317744.57656178, 462099.510217015], [1317744.57656178, 245221.08922323893], [173730.5005649219, 245221.08922323893]]",0.04684729311493376,18.348645170870945,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5150.332356244869,2.3098329089656313,3.3245699063720346,10189.613804986891,7079.503803273436,3064.9419599981866,18.17452351187365,1.9381634028375823,0.000788479820046752,0.0019581580205113597,0.5035376507095489,0.5215480111890515,32.42865611481017,-9.644854452285559,-6.21943747622953,173713.50720785,7.368705101229011,-13.588142577458541,1317683.6425486614,"[0.0016248804254124154, 0.0014201050069102504]","[-5.3255174387532405, -9.97243998015317]","[[173713.50720785, 396667.59501575574], [1317683.6425486614, 462098.7746463569], [1317683.6425486614, 245220.7175194971], [173713.50720785, 245220.7175194971]]",0.04684222380372249,18.347007802237744,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5150.832356244869,2.3096571661265117,3.3244960640005305,10188.519166404607,7078.361908657672,3064.6807727437217,18.170761273549402,1.9381611630404134,0.0007885156760715998,0.0019583402820300567,0.5032662907293173,0.5212658890463684,32.42839734771212,-9.649589414113894,-6.222690738105598,173696.5248253218,7.367850686897896,-13.590541425003494,1317622.6046504655,"[0.0016246185087909816, 0.0014197230676881274]","[-5.329609887623935, -9.97720120728099]","[[173696.5248253218, 396665.3526757246], [1317622.6046504655, 462098.02857175376], [1317622.6046504655, 245220.34558656396], [173696.5248253218, 245220.34558656396]]",0.04683716095629988,18.34536869236418,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5151.332356244869,2.309481847966745,3.32442258181269,10187.423941092271,7077.220206062261,3064.419065381703,18.166997895204616,1.9381589197795275,0.0007885515907680582,0.0019585225356142915,0.5029949389885109,0.5209837906545667,32.42813842404354,-9.654330770078577,-6.225936841933333,173679.50405373855,7.367009036857553,-13.592945878790886,1317561.586475486,"[0.001624356172179469, 0.001419340443391102]","[-5.333707573042489, -9.981969219138666]","[[173679.50405373855, 396663.11747073237], [1317561.586475486, 462097.3023969168], [1317561.586475486, 245219.97346401642], [173679.50405373855, 245219.97346401642]]",0.04683208125597714,18.343727637610662,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5151.832356244869,2.3093053745100414,3.3243486997835747,10186.327856671309,7076.075282795648,3064.1574565671976,18.16323354323307,1.9381566730599784,0.0007885875640601559,0.001958704781114729,0.50272360098008,0.5207017238560152,32.42787934032191,-9.659073226805894,-6.229187405796949,173662.4942470188,7.3661615614767015,-13.595348967273651,1317500.4634810903,"[0.0016240936928049688, 0.0014189578788295191]","[-5.337808253548866, -9.986737676090598]","[[173662.4942470188, 396660.8782603098], [1317500.4634810903, 462096.5655716705], [1317500.4634810903, 245219.60110511526], [173662.4942470188, 245219.60110511526]]",0.04682700805123524,18.342084850247392,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5152.332356244869,2.3091293271301874,3.324275172325391,10185.231170331877,7074.930557737758,3063.8953282580164,18.15946804848773,1.9381544228763576,0.0007886235960294488,0.0019588870190694525,0.5024522712110746,0.5204196807425634,32.42762009487598,-9.663822100090732,-6.232430970004316,173645.4461207063,7.365326683666126,-13.597757653670442,1317439.3599562321,"[0.0016238307912960289, 0.001418574628576078]","[-5.341914194002453, -9.991512926117272]","[[173645.4461207063, 396658.64605019445], [1317439.3599562321, 462095.8484390421], [1317439.3599562321, 245219.22854961234], [173645.4461207063, 245219.22854961234]]",0.04682191805895709,18.340440126079628,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5152.832356244869,2.308952104833285,3.324201239768137,10184.133610299685,7073.78255386398,3063.633298870326,18.155701495850835,1.9381521692337533,0.0007886596865995683,0.001959069249322642,0.5021809496814943,0.5201376633555588,32.42736068435329,-9.668572155707007,-6.235679162041663,173628.40901484527,7.364485805285767,-13.60016496732743,1317378.1511193865,"[0.001623567744872306, 0.0014181914362792795]","[-5.346023192986312, -9.996288668483906]","[[173628.40901484527, 396656.4096925424], [1317378.1511193865, 462095.12043179513], [1317378.1511193865, 245218.85575052502], [173628.40901484527, 245218.85575052502]]",0.04681683462679587,18.338793675590242,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5153.332356244869,2.3087753269779654,3.3241276627656196,10183.035431929235,7072.6347914750095,3063.37074414799,18.15193387902937,1.9381499121266836,0.0007886958358531093,0.001959251472409568,0.5019096418842897,0.5198556753694331,32.427101107187696,-9.673328598042207,-6.238920410695982,173611.3332006366,7.363657524624273,-13.602577935320255,1317316.960815421,"[0.0016233042750724862, 0.0014178075565022534]","[-5.3501374273388365, -10.001071190998829]","[[173611.3332006366, 396654.18029909], [1317316.960815421, 462094.41213768383], [1317316.960815421, 245218.48274727134], [173611.3332006366, 245218.48274727134]]",0.04681173428149968,18.337145292918077,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5153.832356244869,2.3085973906938486,3.324053676385135,10181.936361341177,7071.483797928775,3063.1082866308884,18.148165161400005,1.93814765156023,0.0007887320437137149,0.001959433688179349,0.5016383395800352,0.5195737101586324,32.42684136016203,-9.67808625122582,-6.242166176778767,173594.26830576392,7.362823368511158,-13.604989545289925,1317255.664011591,"[0.0016230406574526536, 0.0014174237314997543]","[-5.354254769351007, -10.00585424903006]","[[173594.26830576392, 396651.9468535576], [1317255.664011591, 462093.69309449143], [1317255.664011591, 245218.10949305707], [173594.26830576392, 245218.10949305707]]",0.046806640448645506,18.335495190690445,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
