t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5154.332356244869,2.308419893257152,3.3239800414350142,10180.836656255275,7070.333026775717,3062.845302723312,18.14439529555242,1.9381453875288943,0.0007887683102642262,0.0019596158971702123,0.5013670455152061,0.519291768481901,32.426581441835765,-9.682850362414104,-6.245404981286015,173577.16464537164,7.362001837897424,-13.607406819183439,1317194.3851330779,"[0.001622776613046959, 0.001417039214600886]","[-5.3583774212067965, -10.010644159699577]","[[173577.16464537164, 396649.72038906685], [1317194.3851330779, 462092.9937891799], [1317194.3851330779, 245217.7360276359], [173577.16464537164, 245217.7360276359]]",0.04680152968506648,18.333843167349816,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5154.832356244869,2.3082412047199394,3.3239059920230445,10179.736043958324,7069.178925706045,3062.5824161057526,18.14062440744229,1.9381431200377697,0.0007888046354282719,0.0019597980992277467,0.5010957624362773,0.5190098552859097,32.42632134916096,-9.687615645185911,-6.248648429837601,173560.07194492567,7.361174299909237,-13.609822729746838,1317132.9989152525,"[0.0016225124221835943, 0.0014166547547960835]","[-5.362503134609022, -10.015434555692268]","[[173560.07194492567, 396647.48976532643], [1317132.9989152525, 462092.28355353704], [1317132.9989152525, 245217.36230419323], [173560.07194492567, 245217.36230419323]]",0.04679642548827855,18.332189437011614,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5155.332356244869,2.3080629537340176,3.323832290250132,10178.634783984164,7068.025042483225,3062.319002628794,18.13685236837265,1.9381408490813814,0.0007888410192884821,0.0019599802948819943,0.500824487596774,0.5187279655451836,32.426061080847944,-9.69238739885113,-6.251885134027987,173542.94048015465,7.360359171549305,-13.612244305577292,1317071.6301884209,"[0.0016222478042039116, 0.001416269603151171]","[-5.366634166965267, -10.020231807712777]","[[173542.94048015465, 396645.26594057446], [1317071.6301884209, 462091.59279396624], [1317071.6301884209, 245216.98836273083], [173542.94048015465, 245216.98836273083]]",0.04679130441481894,18.330533796072018,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5155.832356244869,2.3078835006106626,3.323758169539034,10177.532603904474,7066.8677970442695,3062.0556865952667,18.13307922298418,1.93813857466484,0.0007888774617683083,0.00196016248397114,0.5005532182502208,0.5184460984181354,32.42580063403028,-9.697160381822307,-6.255126658516247,173525.82002025834,7.359537853642621,-13.614664512158868,1317010.1534640228,"[0.0016219830376495768, 0.001415884506677152]","[-5.370768324396663, -10.025029593672514]","[[173525.82002025834, 396643.0378077023], [1317010.1534640228, 462090.8908684633], [1317010.1534640228, 245216.6141564821], [173525.82002025834, 245216.6141564821]]",0.04678618997253418,18.328876455199136,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5156.332356244869,2.3077044897316314,3.3236843953541495,10176.4297633711,7065.710777833276,3061.79184088469,18.129304964446217,1.9381362967826774,0.00078891396295034,0.0019603446670190443,0.5002819598895681,0.5181642575658592,32.42554000757292,-9.701939835814603,-6.258361585434102,173508.66062499819,7.358728824269235,-13.617090409703337,1316948.6936416728,"[0.0016217178430390491, 0.0014154987171322527]","[-5.374907794285767, -10.029834234021259]","[[173508.66062499819, 396640.81635568826], [1316948.6936416728, 462090.20828300953], [1316948.6936416728, 245216.23972556915], [173508.66062499819, 245216.23972556915]]",0.046781058627476294,18.32721720863671,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5156.832356244869,2.307524268591512,3.3236101982561292,10175.32598932599,7064.5503716167805,3061.528092152593,18.125529637751463,1.9381340154400084,0.0007889505227580203,0.001960526843860173,0.5000107097683408,0.5178824421563146,32.4252791987841,-9.70672049871851,-6.261601424980483,173491.5122305173,7.357913514032873,-13.619514939013357,1316887.1250492288,"[0.0016214525000308132, 0.0014151129837442216]","[-5.379050373011498, -10.034639385009136]","[[173491.5122305173, 396638.5905184034], [1316887.1250492288, 462089.5144045771], [1316887.1250492288, 245215.86502343547], [173491.5122305173, 245215.86502343547]]",0.04677593394215374,18.32555626646517,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5157.332356244869,2.3073444979251216,3.323536345216956,10174.221542877043,7063.390214285784,3061.263812420527,18.12175311368715,1.9381317306313741,0.0007889871412737968,0.001960709015015388,0.4997394651400636,0.5176006471605274,32.425018206683205,-9.711507700415535,-6.264834750567843,173474.32482662337,7.357110420714264,-13.621945171282107,1316825.5729861192,"[0.0016211867259541054, 0.001414726553684512]","[-5.383198335842149, -10.039451456134175]","[[173474.32482662337, 396636.37129402504], [1316825.5729861192, 462088.8397829931], [1316825.5729861192, 245215.49009052964], [173474.32482662337, 245215.49009052964]]",0.04677079234890126,18.32389342303279,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5157.832356244869,2.3071635041239116,3.323462066165746,10173.116150788112,7062.22662965136,3060.999628777097,18.117975518719167,1.9381294423618836,0.0007890238184212579,0.0019608911803175063,0.49946822875121194,0.5173188775340286,32.42475702875174,-9.716296123197976,-6.268073046621112,173457.14838418405,7.35630099469455,-13.624374041315662,1316763.9114310464,"[0.001620920802316701, 0.0014143401787804239]","[-5.387349422534636, -10.044264047153053]","[[173457.14838418405, 396634.1476371336], [1316763.9114310464, 462088.15379279363], [1316763.9114310464, 245215.11488034655], [173457.14838418405, 245215.11488034655]]",0.04676565742206143,18.322228888837614,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5158.332356244869,2.3069829660400547,3.3233881298451347,10172.010074724682,7061.06330525745,3060.734911874011,18.114196763404095,1.9381271506260935,0.0007890605542826854,0.0019610733402850127,0.49919700060178546,0.517037131145474,32.42449566415627,-9.721091127550295,-6.2713049051741905,173439.932793879,7.355503730246824,-13.626808635421014,1316702.265882659,"[0.0016206544468963728, 0.0014139531064035974]","[-5.391505885076245, -10.049083553085797]","[[173439.932793879, 396631.930533029], [1316702.265882659, 462087.4869984188], [1316702.265882659, 245214.73943360712], [173439.932793879, 245214.73943360712]]",0.04676050555757481,18.3205624589541,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5158.832356244869,2.3068012062479792,3.3233137690351136,10170.903038945926,7059.896545875564,3060.4702853257613,18.110416893967184,1.9381248554290085,0.0007890973487831102,0.0019612554947534846,0.4989257779453091,0.5167554071507393,32.424234110531074,-9.725887377071027,-6.2745416839823065,173422.72778641476,7.354700237302097,-13.629241921284404,1316640.5093429303,"[0.0016203879379726805, 0.0014135660845602837]","[-5.395665529278935, -10.05390363425846]","[[173422.72778641476, 396629.70904936217], [1316640.5093429303, 462086.80895908416], [1316640.5093429303, 245214.36370359952], [173422.72778641476, 245214.36370359952]]",0.0467553602213777,18.31889434433846,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5159.332356244869,2.3066199360978543,3.3232397494730535,10169.795304859455,7058.730144264419,3060.2051225681266,18.106635862619274,1.9381225567651585,0.0007891342020051123,0.0019614376442483854,0.4986545635282582,0.5164737063337588,32.4239723671638,-9.730690172728512,-6.2777718839335535,173405.48344092688,7.353909075733213,-13.631680959666767,1316578.7676588274,"[0.0016201209941062475, 0.0014131783609345042]","[-5.399830581176775, -10.05873067041366]","[[173405.48344092688, 396627.49424231926], [1316578.7676588274, 462086.1503065466], [1316578.7676588274, 245213.98773163508], [173405.48344092688, 245213.98773163508]]",0.046750197858713836,18.31722434369177,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5159.832356244869,2.3064373880556843,3.3231652934298492,10168.68660276449,7057.560156398538,3059.9400586148267,18.102853715320297,1.9381202546396605,0.0007891711138723028,0.001961619788600866,0.49838335460415745,0.5161920278443992,32.423710431847326,-9.73549416641941,-6.281007171653982,173388.25030225457,7.353111430353977,-13.634118602007959,1316516.9151185774,"[0.001619853899533073, 0.0014127906925578556]","[-5.403998798300661, -10.063558243306895]","[[173388.25030225457, 396625.27489769156], [1316516.9151185774, 462085.4800446909], [1316516.9151185774, 245213.61147195203], [173388.25030225457, 245213.61147195203]]",0.04674504230078926,18.3155526722488,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5160.332356244869,2.3062552502567315,3.3230911683489066,10167.577203167986,7056.390306272453,3059.6744681608584,18.09907036156492,1.938117949047228,0.0007892080844650925,0.0019618019283080203,0.49811215117300695,0.5159103695362062,32.42344830404733,-9.74030475998241,-6.2842365936085685,173370.97855114428,7.352325302161205,-13.636561895769773,1316455.079074541,"[0.0016195863745457294, 0.0014124023295209011]","[-5.408172414383139, -10.068392731510766]","[[173370.97855114428, 396623.06161160965], [1316455.079074541, 462084.82818362856], [1316455.079074541, 245213.23496631312], [173370.97855114428, 245213.23496631312]]",0.04673987013159359,18.31387912354165,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5160.832356244869,2.3060718081518163,3.323016607542386,10166.46683479455,7055.216787968188,3059.4089754830916,18.095285928209485,1.9381156399930357,0.0007892451137065552,0.001961984063170255,0.49784095598128164,0.5156287363557847,32.423185981738584,-9.745116604299806,-6.287471763339113,173353.71797815838,7.351532034634317,-13.63900379797343,1316393.1326140403,"[0.0016193187011601829, 0.001412014025977244]","[-5.412349162486795, -10.073227705824813]","[[173353.71797815838, 396620.8432359533], [1316393.1326140403, 462084.16396219283], [1316393.1326140403, 245212.85816810984], [173353.71797815838, 245212.85816810984]]",0.04673470489340445,18.31220389706503,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5161.332356244869,2.3058888821187447,3.322942390839687,10165.35575700588,7054.0436955750065,3059.142940614495,18.091500285765513,1.9381133274716336,0.0007892822016790982,0.0019621661936841577,0.49756976628250676,0.5153471233083959,32.42292346449011,-9.749935078756033,-6.290700967597104,173336.41769388434,7.350750540996387,-13.64145150859349,1316331.201081559,"[0.001619050589891302, 0.001411625017711759]","[-5.416531375845489, -10.078069683516418]","[[173336.41769388434, 396618.63103371067], [1316331.201081559, 462083.5185242492], [1316331.201081559, 245212.4811183889], [173336.41769388434, 245212.4811183889]]",0.046729522617091866,18.310526776611898,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5161.832356244869,2.3057047413431353,3.3228677405008824,10164.243690676592,7052.867191827325,3058.876995550974,18.087713520966286,1.9381110114881006,0.0007893193483066282,0.0019623483196813244,0.497298582076682,0.5150655324880594,32.42266075034382,-9.754754839767845,-6.293935156362636,173319.12800102239,7.349962754763226,-13.643897911125862,1316269.157035927,"[0.0016187823219903305, 0.0014112360578873633]","[-5.420716813476846, -10.082912256604525]","[[173319.12800102239, 396616.41439815704], [1316269.157035927, 462082.8617244111], [1316269.157035927, 245212.10377126542], [173319.12800102239, 245212.10377126542]]",0.04672434690562888,18.30884797221307,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5162.332356244869,2.3055210966594912,3.3227934300616466,10163.130899893044,7051.691051821015,3058.61050763679,18.083925544472244,1.9381086920369113,0.0007893565536724829,0.001962530441686048,0.4970274033638075,0.5147839617465767,32.42239783894286,-9.759581248884867,-6.297162856921091,173301.79853203762,7.349187275913209,-13.6463501328343,1316207.1270369163,"[0.0016185136133502172, 0.0014108463892429607]","[-5.424907745967935, -10.08776187155272]","[[173301.79853203762, 396614.2043757811], [1316207.1270369163, 462082.22431729024], [1316207.1270369163, 245211.72616879316], [173301.79853203762, 245211.72616879316]]",0.04671915402924106,18.307167288346253,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5162.832356244869,2.3053361623121784,3.3227186782104243,10162.01711224041,7050.511282977594,3058.3441140775567,18.080136442669264,1.9381063691231633,0.0007893938177005753,0.0019627125595338755,0.49675623014388326,0.5145024131296776,32.42213472844617,-9.764408944617244,-6.300395582242913,173284.4800004407,7.348405415727655,-13.648800997970568,1316144.9840797426,"[0.0016182447496353892, 0.001410456771990174]","[-5.42910189627935, -10.092612058153229]","[[173284.4800004407, 396611.9898766097], [1316144.9840797426, 462081.57539394125], [1316144.9840797426, 245211.34826536072], [173284.4800004407, 245211.34826536072]]",0.04671396786631452,18.305484945578865,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5163.332356244869,2.3051516948947888,3.3226442630153934,10160.902596388114,7049.3317934880015,3058.077179519305,18.076346126017718,1.9381040427413905,0.0007894311404736804,0.0019628946737345384,0.49648506241690915,0.5142208844922773,32.42187141861285,-9.769243299726224,-6.303622214027143,173267.1218690367,7.347635444884816,-13.651257658911959,1316082.8550598577,"[0.001617975446506848, 0.0014100664482991983]","[-5.433301537733185, -10.097469270748933]","[[173267.1218690367, 396609.78165497107], [1316082.8550598577, 462080.9453545134], [1316082.8550598577, 245210.97010307282], [173267.1218690367, 245210.97010307282]]",0.046708764694535,18.303800744359798,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5163.832356244869,2.3049659203322794,3.3225694039070084,10159.787079706943,7048.148625283655,3057.810340322779,18.072554681190656,1.9381017128967435,0.0007894685219151449,0.0019630767841063443,0.4962139001828853,0.5139393778992445,32.421607907716066,-9.77407894315733,-6.3068542535618235,173249.77479568057,7.346858693101524,-13.653712946663347,1316020.6125795043,"[0.0016177059890337062, 0.0014096761780245653]","[-5.437504397170772, -10.10232703889813]","[[173249.77479568057, 396607.568632379], [1316020.6125795043, 462080.303304881], [1316020.6125795043, 245210.5916362448], [173249.77479568057, 245210.5916362448]]",0.046703568372668494,18.302114895211687,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5164.332356244869,2.304780909738445,3.322494861578164,10158.670836473588,7046.966688490147,3057.542978907207,18.068762020668025,1.9380993795841506,0.0007895059621018891,0.001963258891081099,0.4959427434418116,0.5136578913630921,32.42134419562666,-9.778921167910573,-6.310082977358093,173232.38967526678,7.346090834637835,-13.656173811995927,1315958.3860971008,"[0.0016174360994489444, 0.001409285212206329]","[-5.441712696300497, -10.107191745817813]","[[173232.38967526678, 396605.3595161606], [1315958.3860971008, 462079.67652268754], [1315958.3860971008, 245210.21290852074], [173232.38967526678, 245210.21290852074]]",0.04669835622114867,18.300427190737942,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5164.832356244869,2.3045940301972685,3.3224199018760436,10157.553593096261,7045.7793004551495,3057.275688530724,18.06496822695568,1.9380970428084896,0.0007895434609617254,0.0019634409945070166,0.49567159219368817,0.5133764266217266,32.421080280758645,-9.783764761894286,-6.313314105311008,173215.01360003816,7.345319484204197,-13.658633589515205,1315896.0456633938,"[0.0016171660503759054, 0.0014088942937163808]","[-5.445924260500477, -10.11205706004643]","[[173215.01360003816, 396603.1481725609], [1315896.0456633938, 462079.0417848163], [1315896.0456633938, 245209.83387204827], [173215.01360003816, 245209.83387204827]]",0.04669314949156312,18.298737781766942,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5165.332356244869,2.30440812514165,3.322345255711361,10156.435607957981,7044.593784231824,3057.0078743316353,18.061173172414293,1.93809470256449,0.0007895810185744616,0.001963623094856852,0.49540044369203984,0.5130949789199636,32.42081616300885,-9.788615046737284,-6.316542396178875,173197.5994545279,7.344556553280427,-13.661098949459301,1315833.7195393676,"[0.0016168955601769033, 0.001408502667215221]","[-5.4501413641000145, -10.116929437523401]","[[173197.5994545279, 396600.94033510156], [1315833.7195393676, 462078.42172027315], [1315833.7195393676, 245209.4545708923], [173197.5994545279, 245209.4545708923]]",0.04668792705004599,18.29704654043538,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5165.832356244869,2.3042206667162843,3.3222701889794335,10155.31660254931,7043.403775606037,3056.740127951158,18.057376940662557,1.9380923588569414,0.0007896186348689263,0.0019638051920030583,0.49512929793686666,0.5128135500741022,32.42055184079237,-9.793466767331463,-6.319773714187022,173180.1942493243,7.343789522765917,-13.663563236952939,1315771.2767926317,"[0.001616624903430107, 0.0014081110785512075]","[-5.4543618161087055, -10.12180251884871]","[[173180.1942493243, 396598.7297514807], [1315771.2767926317, 462077.7929300029], [1315771.2767926317, 245209.07495758042], [173180.1942493243, 245209.07495758042]]",0.046682710160609,18.29535360572557,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5166.332356244869,2.304033703318279,3.322195452699477,10154.196845289478,7042.214130617996,3056.4718391383635,18.053579526647788,1.938090011680388,0.0007896563099276107,0.0019639872864491118,0.49485816042111874,0.5125321439444935,32.420287314057646,-9.798325175712643,-6.322999344354173,173162.74942733767,7.343033983064515,-13.666033327418688,1315708.846611503,"[0.0016163538030920285, 0.0014077187781321378]","[-5.458587792514425, -10.126682667200164]","[[173162.74942733767, 396596.5251060986], [1315708.846611503, 462077.1825299281], [1315708.846611503, 245208.69507635606], [173162.74942733767, 245208.69507635606]]",0.04667747636305898,18.293658837336196,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5166.832356244869,2.303845442825006,3.3221202732593147,10153.076063873332,7041.02082296416,3056.203637658248,18.049780935080104,1.9380876610399813,0.000789694043673822,0.001964169378006988,0.4945870256518459,0.5122507567746917,32.42002258129082,-9.803184926964708,-6.326230249889704,173145.31514736943,7.342271869277454,-13.668502119167158,1315646.3001854876,"[0.0016160825431695588, 0.0014073265263417666]","[-5.462817067805123, -10.131563429875017]","[[173145.31514736943, 396594.31578574056], [1315646.3001854876, 462076.5603439341], [1315646.3001854876, 245208.31488127352], [173145.31514736943, 245208.31488127352]]",0.04667224922234033,18.29196243935796,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5167.332356244869,2.3036576850712303,3.3220454228232086,10151.954530956744,7039.827906343706,3055.9348951734687,18.045981076309403,1.9380853069303303,0.0007897318361892173,0.0019643514671657393,0.49431589362904826,0.511969386450575,32.419757642535274,-9.808051416608702,-6.329455854061166,173127.84138868202,7.341520841872807,-13.670976695933973,1315583.7664663533,"[0.0016158108390743509, 0.0014069335629860956]","[-5.467051920903042, -10.136451293935377]","[[173127.84138868202, 396592.1120759863], [1315583.7664663533, 462075.9560662439], [1315583.7664663533, 245207.9344161334], [173127.84138868202, 245207.9344161334]]",0.046667005309403,18.29026421151566,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5167.832356244869,2.3034685660816616,3.3219701282002996,10150.831973381242,7038.631133907215,3055.666240707747,18.04218003659784,1.938082949356585,0.0007897696873973861,0.0019645335537322346,0.49404476435272576,0.5116880349760329,32.41949249635644,-9.812919263887112,-6.332686877267008,173110.3782425965,7.34076308720023,-13.673449964467238,1315521.116214689,"[0.001615538975382789, 0.001406540649105371]","[-5.471290079181874, -10.14133976615594]","[[173110.3782425965, 396589.90356903593], [1315521.116214689, 462075.3398079334], [1315521.116214689, 245207.55363465459], [173110.3782425965, 245207.55363465459]]",0.04666176811528551,18.288564351064608,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5168.332356244869,2.303279939780689,3.321895163999458,10149.708662004554,7037.434717737287,3055.3970432301726,18.038377767365926,1.9380805883133507,0.0007898075973802384,0.0019647156381887784,0.4937736405693535,0.5114067031500807,32.41922714285306,-9.817793851101268,-6.335912783545211,173092.87549927467,7.340016252855776,-13.675929036400987,1315458.4784449337,"[0.0016152666672098453, 0.0014061470235291564]","[-5.475533803887525, -10.146235329048128]","[[173092.87549927467, 396587.70052162284], [1315458.4784449337, 462074.74127341324], [1315458.4784449337, 245207.17258073497], [173092.87549927467, 245207.17258073497]]",0.046656514146222725,18.286862657230607,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5168.832356244869,2.303089945917973,3.321819755126069,10148.58432133632,7036.234425333352,3055.1279327168563,18.03457431417133,1.938078223805787,0.0007898455660612889,0.0019648977203370146,0.4935025195324562,0.5111253900981744,32.41896158063872,-9.822669806694481,-6.339144235499077,173075.38331847588,7.33926257217729,-13.678406807676367,1315395.7236007708,"[0.0016149941984726632, 0.0014057534470224727]","[-5.479780847696464, -10.15113150438055]","[[173075.38331847588, 396585.49257250543], [1315395.7236007708, 462074.130610093], [1315395.7236007708, 245206.79120813482], [173075.38331847588, 245206.79120813482]]",0.046651266910808994,18.285159326501404,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5169.332356244869,2.30290045623071,3.3217446775486454,10147.459222007645,7035.0345196275875,3054.8582769149452,18.0307696284237,1.9380758558285003,0.0007898835935224218,0.001965079800656406,0.49323140398850923,0.5108440966297347,32.41869580984991,-9.827552523638811,-6.3423706472052,173057.85139442477,7.3385197574375525,-13.680890404642753,1315332.980961171,"[0.0016147212834706174, 0.0014053591566996896]","[-5.484033479245259, -10.156034792333182]","[[173057.85139442477, 396583.2900229111], [1315332.980961171, 462073.53761820734], [1315332.980961171, 245206.40956096037], [173057.85139442477, 245206.40956096037]]",0.04664600286431589,18.28345415839291,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5169.832356244869,2.3027095958304042,3.321669154181508,10146.333087857984,7033.830727690051,3054.588707332636,18.026963714685998,1.938073484386647,0.0007899216796871937,0.0019652618789484356,0.49296028844456224,0.5105628189751032,32.418429829137494,-9.832436643039165,-6.345602616617214,173040.32999404098,7.337770090326558,-13.683372706943771,1315270.1207490736,"[0.0016144482057509385, 0.001404964913372554]","[-5.48828947433011, -10.16093872702533]","[[173040.32999404098, 396581.0825627891], [1315270.1207490736, 462072.93248133245], [1315270.1207490736, 245206.02759299852], [173040.32999404098, 245206.02759299852]]",0.046640745545160726,18.28174735086528,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5170.332356244869,2.3025192458220207,3.321593963017094,10145.20618994286,7032.62733653274,3054.3185900806775,18.02315656526364,1.9380711094748118,0.0007899598246378184,0.001965443955693315,0.4926891783935655,0.5102815608344324,32.41816363866894,-9.83732754835015,-6.348829551557685,173022.76869171934,7.3370313074779006,-13.685860859035586,1315207.2724252574,"[0.0016141746797509447, 0.0014045699536694416]","[-5.492551080400318, -10.165849800053616]","[[173022.76869171934, 396578.8805019297], [1315207.2724252574, 462072.3450488847], [1315207.2724252574, 245205.64534847066], [173022.76869171934, 245205.64534847066]]",0.04663547135899202,18.280038705601363,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5170.832356244869,2.302327513719599,3.32151832503673,10144.078251497825,7031.420023699486,3054.048558165233,18.01934818394447,1.9380687310981761,0.0007899980282975259,0.0019656260306929094,0.4924180683425686,0.51000031843679,32.41789723712469,-9.84221991276281,-6.352062051726193,173005.21786672616,7.336285671796645,-13.688347723522838,1315144.3059242477,"[0.0016139009898154387, 0.0014041750400733877]","[-5.496816066064415, -10.170761528240584]","[[173005.21786672616, 396576.67352571007], [1315144.3059242477, 462071.74545974704], [1315144.3059242477, 245205.26278115512], [173005.21786672616, 245205.26278115512]]",0.046630203891387466,18.278328422764524,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5171.332356244869,2.3021363080142256,3.3214430246848137,10142.94954188179,7030.213144462459,3053.777971351563,18.015538565057277,1.9380663492511823,0.0007900362907504854,0.0019658081044318654,0.492146963784522,0.5097190954735524,32.41763062468891,-9.847119023266261,-6.355289449508803,172987.6266457079,7.335551059937529,-13.690840509446332,1315081.3501854145,"[0.0016136268477107822, 0.0014037794049671826]","[-5.501086701006329, -10.175680442128273]","[[172987.6266457079, 396574.47201977903], [1315081.3501854145, 462071.16376548045], [1315081.3501854145, 245204.8799350328], [172987.6266457079, 245204.8799350328]]",0.0466249193655187,18.276616305449448,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5171.832356244869,2.301943726044663,3.321367269758261,10141.819785859105,7029.002374806078,3053.507475130041,18.011727712365555,1.9380639639391142,0.000790074611918504,0.0019659901767144785,0.49187585922647553,0.5094378882098803,32.4173638000604,-9.852019550918161,-6.358522371693198,172970.0462876358,7.334809581930074,-13.693331953623272,1315018.2759769545,"[0.0016133525420287682, 0.0014033838172568122]","[-5.505360719017963, -10.18060000133082]","[[172970.0462876358, 396572.2656218307], [1315018.2759769545, 462070.5698478308], [1315018.2759769545, 245204.49676468928], [172970.0462876358, 245204.49676468928]]",0.04661964170238664,18.274902557783854,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5172.332356244869,2.3017515906968664,3.3212918441485626,10140.689261439327,7027.791815224937,3053.23643247586,18.007915576184814,1.9380615751565806,0.0007901129918836535,0.0019661722480104815,0.4916047574149041,0.5091566974025452,32.41709676347813,-9.85692693132218,-6.361750603174016,172952.42615043186,7.334078630272131,-13.695829233446148,1314955.2138901474,"[0.0016130777872964853, 0.0014029875130668215]","[-5.509640389585526, -10.185526724133654]","[[172952.42615043186, 396570.0643318281], [1314955.2138901474, 462069.99321362487], [1314955.2138901474, 245204.11331463943], [172952.42615043186, 245204.11331463943]]",0.046614347291671514,18.27318698301455,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5172.832356244869,2.301558043811775,3.321215970120142,10139.557690791282,7026.57724577003,3052.965474697658,18.00410224387529,1.9380591829087659,0.0007901514305693984,0.001966354318105332,0.4913336583498078,0.5088755250773396,32.41682951369381,-9.861835717346064,-6.364984783039063,172934.8165110412,7.333340440718587,-13.69832522375765,1314892.0329194483,"[0.001612802869043194, 0.001402591257279762]","[-5.513923428083465, -10.190454068704401]","[[172934.8165110412, 396567.85780527233], [1314892.0329194483, 462069.4039513372], [1314892.0329194483, 245203.72953816486], [172934.8165110412, 245203.72953816486]]",0.04660905969898346,18.271469775441634,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5173.332356244869,2.301365056222006,3.3211404322629416,10138.425343850944,7025.3632110209055,3052.6939617975972,18.000287625392012,1.938056787190255,0.0007901899280578801,0.0019665363874720324,0.49106256203118653,0.5085943691759123,32.41656205094512,-9.866751378100336,-6.368214120445941,172917.16648867805,7.332613016496282,-13.700827136942223,1314828.8628226365,"[0.0016125274961391585, 0.001402194277586577]","[-5.518212171246965, -10.195388643530194]","[[172917.16648867805, 396565.65653105394], [1314828.8628226365, 462068.8322881612], [1314828.8628226365, 245203.34547973733], [172917.16648867805, 245203.34547973733]]",0.04660375510826087,18.26975073277642,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5173.832356244869,2.3011706734537842,3.3210644451320195,10137.291940830377,7024.145212439844,3052.4225314836967,17.996471766991554,1.9380543880061876,0.0007902284842729163,0.0019667184559124203,0.4907914657125653,0.5083132288308276,32.41629437397381,-9.871668477583913,-6.371449035890748,172899.5267967854,7.3318787489589,-13.703327784849648,1314765.5727239545,"[0.001612251955467945, 0.0014017973411197275]","[-5.522504343846219, -10.200323900645179]","[[172899.5267967854, 396563.450335391], [1314765.5727239545, 462068.2484465218], [1314765.5727239545, 245202.9610931614], [172899.5267967854, 245202.9610931614]]",0.04659845720469471,18.268030057193926,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5174.332356244869,2.300976818285692,3.3209887919049517,10136.157755705572,7022.927653118308,3052.150546371273,17.992654619219092,1.9380519853511269,0.0007902670992970184,0.0019669005239085443,0.4905203721404191,0.508032104832787,32.41602648302717,-9.876592470821414,-6.374678991915516,172881.84674846928,7.33115536161381,-13.705834353529326,1314702.2931845498,"[0.0016119759589717072, 0.0014013996792840385]","[-5.526802237845461, -10.205266404675276]","[[172881.84674846928, 396561.2494893264], [1314702.2931845498, 462067.6823291364], [1314702.2931845498, 245202.5764233108], [172881.84674846928, 245202.5764233108]]",0.04659314229237649,18.26630755604828,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5174.832356244869,2.300781528485224,3.3209126861617455,10135.022511236539,7021.706015278003,3051.878645731703,17.988836269678963,1.9380495792302326,0.0007903057730539058,0.0019670825912587405,0.49024928131474815,0.5077509992028125,32.41575837687287,-9.881517879030095,-6.37791465000015,172864.17718932673,7.330424984947797,-13.708339634947947,1314638.8932527776,"[0.0016116997963293916, 0.0014010020637350892]","[-5.531103533598264, -10.210209550235314]","[[172864.17718932673, 396559.04361357243], [1314638.8932527776, 462067.1038343112], [1314638.8932527776, 245202.1914238842], [172864.17718932673, 245202.1914238842]]",0.04658783416037603,18.264583433672705,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5175.332356244869,2.3005867624455116,3.320836913886156,10133.88648298392,7020.4848053184305,3051.606190177193,17.98501658624888,1.9380471696381003,0.0007903445056257353,0.00196726465843701,0.48997819048907704,0.5074699069455038,32.41549005578321,-9.886450221057569,-6.381145562149868,172846.46729305002,7.329705273915806,-13.710850836065674,1314575.503729108,"[0.001611423176706428, 0.0014006037219061952]","[-5.5354105885094045, -10.215159970616163]","[[172846.46729305002, 396556.8429081347], [1314575.503729108, 462066.5428091991], [1314575.503729108, 245201.80613977494], [172846.46729305002, 245201.80613977494]]",0.04658250907553938,18.262857493884106,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5175.832356244869,2.300390549132586,3.3207606883277077,10132.749392770904,7019.259479248229,3051.3338189008814,17.981195697951716,1.93804475657991,0.0007903832969360227,0.0019674467252337054,0.4897071024098811,0.5071888329837726,32.415221518546275,-9.891383985454508,-6.384382360658947,172828.76790245512,7.328978387434802,-13.713360748093748,1314511.9933032226,"[0.0016111463904614097, 0.0014002054265868978]","[-5.539721055443527, -10.220111031613364]","[[172828.76790245512, 396554.6370183481], [1314511.9933032226, 462065.9691735112], [1314511.9933032226, 245201.4205245452], [172828.76790245512, 245201.4205245452]]",0.04657719082362453,18.26112993667991,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5176.332356244869,2.300194867509802,3.3206847974453955,10131.61151577593,7018.034601212167,3051.060890684411,17.977373472510703,1.9380423400502635,0.0007904221470668639,0.00196762879211732,0.48943601433068534,0.5069077723262234,32.414952765447424,-9.89632470443624,-6.38761454175534,172811.02805355572,7.328262056915264,-13.715876598670604,1314448.4929431146,"[0.0016108691456974142, 0.0013998064032547225]","[-5.544037301292856, -10.225069386332898]","[[172811.02805355572, 396552.4361947703], [1314448.4929431146, 462065.41288615676], [1314448.4929431146, 245201.0346231811], [172811.02805355572, 245201.0346231811]]",0.046571855604380714,18.259400562906922,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5176.832356244869,2.2999977302088044,3.3206084524561907,10130.472572818166,7016.805581576386,3050.7880461861887,17.973550039168536,1.9380399200543483,0.0007904610559417039,0.001967810858874985,0.4891649289979645,0.5066267298981815,32.41468379528601,-9.901266853194702,-6.3908526830293795,172793.298692139,7.3275384802252574,-13.718391163254637,1314384.8711179418,"[0.001610591733366634, 0.0013994074260051798]","[-5.548356973222719, -10.230028386222221]","[[172793.298692139, 396550.23012571014], [1314384.8711179418, 462064.8438923913], [1314384.8711179418, 245200.64838923278], [172793.298692139, 245200.64838923278]]",0.04656652723392427,18.25766957163273,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5177.332356244869,2.299801129908761,3.3205324429284846,10129.332839511251,7015.577022637033,3050.5146429401743,17.969725265443206,1.9380374965867573,0.0007905000236427779,0.0019679929259737495,0.4888938436652437,0.5063457007078582,32.414414608357504,-9.906215977096178,-6.3940862625829595,172775.5287594341,7.326825421505305,-13.720911684088264,1314321.2590599577,"[0.0016103138609602466, 0.0013990077043138972]","[-5.5526824440042155, -10.234994708401974]","[[172775.5287594341, 396548.02907951846], [1314321.2590599577, 462064.292209605], [1314321.2590599577, 245200.2618678009], [172775.5287594341, 245200.2618678009]]",0.04656118186843458,18.255936763729764,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5177.832356244869,2.2996030627840423,3.320455978309448,10128.19203615206,7014.3442885390505,3050.2413229729527,17.965899239320983,1.9380350696526878,0.000790539050093413,0.0019681749931995214,0.48862275833252283,0.5060646867801148,32.41414520347121,-9.911166566123587,-6.397325845971693,172757.7693012865,7.326105075311432,-13.723430921283125,1314257.5250032432,"[0.0016100358190328985, 0.0013986080393688016]","[-5.557011384317194, -10.239961717844631]","[[172757.7693012865, 396545.8227518239], [1314257.5250032432, 462063.7277591375], [1314257.5250032432, 245199.8750123804], [172757.7693012865, 245199.8750123804]]",0.04655584336270306,18.25420233889469,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5178.332356244869,2.2994055349068994,3.320379850157709,10127.050438755914,7013.112017906825,3049.9674422114404,17.962071869453105,1.938032639246732,0.0007905781353758784,0.001968357061018221,0.4883516729998021,0.5057836860171421,32.41387558093061,-9.9161241532701,-6.400560923319745,172739.96914272488,7.3253952114104095,-13.725956134730154,1314193.8003743163,"[0.001609757315229261, 0.001398207644355052]","[-5.561346145456138, -10.244936046092914]","[[172739.96914272488, 396543.62140413286], [1314193.8003743163, 462063.18058572686], [1314193.8003743163, 245199.48786814197], [172739.96914272488, 245199.48786814197]]",0.046550487828499444,18.252466098442206,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5178.832356244869,2.29920652894461,3.320303265834146,10125.907767089871,7011.875538343346,3049.6936443382324,17.958243285323164,1.9380302053740983,0.0007906172794134158,0.0019685391292135297,0.48808059041355634,0.5055027033470278,32.41360573955217,-9.92108319532893,-6.403802060455632,172722.17945118409,7.324678005677299,-13.728480066132931,1314129.9531858868,"[0.0016094786420462923, 0.0013978072950215047]","[-5.5656843603062045, -10.24991102510126]","[[172722.17945118409, 396541.41472847207], [1314129.9531858868, 462062.6205667744], [1314129.9531858868, 245199.10038854653], [172722.17945118409, 245199.10038854653]]",0.04654513917012567,18.250728242489686,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5179.332356244869,2.299008070566418,3.320227019410062,10124.764297488542,7010.639542546922,3049.4192831692303,17.954413354703142,1.9380277680293638,0.0007906564822885,0.001968721198250812,0.48780950782731064,0.5052217337768528,32.41333567964472,-9.926049229854172,-6.407038723441985,172704.34889735066,7.32397127500866,-13.731009998450645,1314066.1150037632,"[0.0016091995053115922, 0.0013974062118276077]","[-5.570028416952052, -10.254893359828293]","[[172704.34889735066, 396539.2130108101], [1314066.1150037632, 462062.07782567776], [1314066.1150037632, 245198.71261880203], [172704.34889735066, 245198.71261880203]]",0.04653977343306412,18.24898857231425,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5179.832356244869,2.298808122885671,3.320150312829335,10123.619750523565,7009.3993111045165,3049.145007503143,17.950582165068305,1.938025327217784,0.0007906957439237202,0.0019689032679117207,0.48753842524106494,0.504940779343437,32.41306540003393,-9.931016764145244,-6.410281506136414,172686.52901092698,7.323257114682406,-13.73353862081882,1314002.1540667044,"[0.0016089201983851332, 0.00139700517392201]","[-5.574375961725363, -10.259876365689948]","[[172686.52901092698, 396537.00590946054], [1314002.1540667044, 462061.52210856334], [1314002.1540667044, 245198.32451258585], [172686.52901092698, 245198.32451258585]]",0.04653441466455106,18.247247288913133,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5180.332356244869,2.2986087071476633,3.3200739460599937,10122.474403605342,7008.159510910527,3048.870166165398,17.946749625407328,1.9380228829339463,0.0007907350644015078,0.0019690853386575297,0.48726734265481925,0.5046598379305209,32.412794901042446,-9.935991317343348,-6.413519936628745,172668.66811071645,7.32255333067252,-13.736073267301265,1313938.201958544,"[0.0016086404266248044, 0.0013966034007383598]","[-5.578729366179475, -10.264866743636636]","[[172668.66811071645, 396534.8036683987], [1313938.201958544, 462060.9835685955], [1313938.201958544, 245197.93611492767], [172668.66811071645, 245197.93611492767]]",0.04652903878738461,18.245504192645367,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5180.832356244869,2.2984078079321377,3.3199971193529985,10121.327975037402,7006.915490637963,3048.595408724285,17.94291582426768,1.9380204351830794,0.00079077444364484,0.001969267410267843,0.48699626006857355,0.5043789115863688,32.41252418149901,-9.94096734282159,-6.416764531791216,172650.81778503966,7.321842085750859,-13.738606617542075,1313874.1264009238,"[0.0016083604831138001, 0.001396201671577008]","[-5.583086277952002, -10.269857804380605]","[[172650.81778503966, 396532.59600883024], [1313874.1264009238, 462060.432007717], [1313874.1264009238, 245197.54737935524], [172650.81778503966, 245197.54737935524]]",0.04652366986109652,18.24375948347103,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5181.332356244869,2.2982074430438075,3.319920629502856,10120.180744145153,7005.6719140980895,3048.3200875981806,17.93908066874907,1.9380179839596885,0.0007908138817371936,0.001969449483201593,0.4867251774823278,0.5040979982094582,32.41225324173172,-9.945950463492041,-6.4200048469942885,172632.9265955558,7.321141125327699,-13.741145972321988,1313810.0598610672,"[0.0016080800745463333, 0.0013957992072483882]","[-5.587449058807864, -10.27485624068247]","[[172632.9265955558, 396530.3931448655], [1313810.0598610672, 462059.8975073845], [1313810.0598610672, 245197.15835139918], [172632.9265955558, 245197.15835139918]]",0.0465182838975009,18.24201296227882,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5181.832356244869,2.2980055699205733,3.319843685164553,10119.032426981565,7004.424028554204,3048.0448438583635,17.93524420667344,1.9380155292689873,0.0007908533786018761,0.001969631557237666,0.48645409214960705,0.5038170969112742,32.41198208057466,-9.95093510754064,-6.4232513696657065,172615.04554294184,7.3204327238498195,-13.743684093515526,1313745.868796835,"[0.0016077994905205053, 0.0013953967828331572]","[-5.5918154048815705, -10.279855411477994]","[[172615.04554294184, 396528.18483923073], [1313745.868796835, 462059.3500294669], [1313745.868796835, 245196.76898379694], [172615.04554294184, 245196.76898379694]]",0.046512904737920135,18.240264828177775,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5182.332356244869,2.297804299241221,3.319767082315068,10117.883298535742,7003.17677901172,3047.769029470571,17.931406429458782,1.9380130711055432,0.0007908929343214526,0.0019698136328445584,0.48618300956336125,0.5035362114219017,32.41171069833365,-9.955926802530074,-6.426493394567615,172597.12314872278,7.319734894229384,-13.746228288796999,1313681.6852710445,"[0.0016075184372299823, 0.001394993617433946]","[-5.59618764015355, -10.284861995423004]","[[172597.12314872278, 396525.9815253154], [1313681.6852710445, 462058.8199641322], [1313681.6852710445, 245196.37932216088], [172597.12314872278, 245196.37932216088]]",0.046507508328302416,18.238514883625047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5182.832356244869,2.297601493488784,3.3196900165981535,10116.733078418056,7001.925153849208,3047.4932984210254,17.92756738439968,1.9380106094745744,0.0007909325488190983,0.0019699957098060607,0.48591192697711555,0.5032553408684928,32.4114390938347,-9.960919988988932,-6.429741547953029,172579.2113233374,7.319029641772829,-13.748771189725858,1313617.3769443396,"[0.0016072372104396393, 0.0013945904954293215]","[-5.60056341023029, -10.289869269471088]","[[172579.2113233374, 396523.7728237261], [1313617.3769443396, 462058.2768864021], [1313617.3769443396, 245195.98932014007], [172579.2113233374, 245195.98932014007]]",0.04650211887628629,18.23676333445148,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5183.332356244869,2.2973992109484938,3.3196132879213485,10115.58204902863,7000.673934606125,3047.2170014004046,17.923726937407615,1.938008144370693,0.0007909722221770202,0.0019701777885788516,0.48564084164439475,0.502974480229004,32.41116726741433,-9.965920292516332,-6.432985553441256,172561.25851096428,7.31833456268663,-13.751320116127886,1313553.076879372,"[0.0016069555151187762, 0.0013941866344005685]","[-5.604945114111648, -10.294883976552859]","[[172561.25851096428, 396521.56881085725], [1313553.076879372, 462057.7507377627], [1313553.076879372, 245195.5990234262], [172561.25851096428, 245195.5990234262]]",0.046496712377890125,18.235009983169025,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5183.832356244869,2.2971953722714358,3.3195360967037226,10114.429929109241,6999.418276965109,3046.940787645841,17.91988521892755,1.9380056757991586,0.0007910119543180462,0.001970359868929089,0.4853697563116739,0.5026936344286648,32.410895217927816,-9.970922100301566,-6.436236086980671,172543.3163002485,7.317631657070251,-13.753867744050922,1313488.6519280882,"[0.0016066736466729997, 0.0013937828182861904]","[-5.609330356576259, -10.299899361882584]","[[172543.3163002485, 396519.35907499166], [1313488.6519280882, 462057.21109897015], [1313488.6519280882, 245195.2083850141], [172543.3163002485, 245195.2083850141]]",0.046491312936698774,18.23325502709237,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5184.332356244869,2.296992097937902,3.3194592468017765,10113.276997298462,6998.163140407105,3046.664003193404,17.916042136701673,1.938003203754582,0.0007910517453243469,0.0019705419513059473,0.4850986709789533,0.5024128013848221,32.41062294571452,-9.97593102577251,-6.439482610878827,172525.33278987283,7.316938832692813,-13.75642144357164,1313424.234791012,"[0.0016063913079899324, 0.001393378261108245]","[-5.613721532877672, -10.304922185887836]","[[172525.33278987283, 396517.1539211094], [1313424.234791012, 462056.68830719136], [1313424.234791012, 245194.81745045082], [172525.33278987283, 245194.81745045082]]",0.04648589636365186,18.231498261628843,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5184.832356244869,2.296787283377928,3.319381934588403,10112.122969463697,6996.9036109422495,3046.3873000253525,17.91219778002526,1.9380007282422116,0.0007910915951187959,0.0019707240354776465,0.4848275856462324,0.5021319831369682,32.41035044961956,-9.980941462671042,-6.442735594883857,172507.35975060865,7.316238268811219,-13.758973863695076,1313359.6920945202,"[0.0016061087941310736, 0.0013929737469426254]","[-5.618116271045575, -10.309945705190014]","[[172507.35975060865, 396514.94310505217], [1313359.6920945202, 462056.1521233759], [1313359.6920945202, 245194.42617285554], [172507.35975060865, 245194.42617285554]]",0.0464804867907404,18.22973988455874,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5185.332356244869,2.296583043274607,3.3193049644333303,10110.96812493604,6995.644629110593,3046.110024018892,17.908352014722958,1.9379982492566368,0.0007911315037837626,0.0019709061218995193,0.4845564975670366,0.5018511746908527,32.41007772997659,-9.985959064229792,-6.445984453332699,172489.3452597677,7.315547925404246,-13.761532378736945,1313295.1569129112,"[0.0016058258068315451, 0.0013925684877536327]","[-5.622516998100961, -10.31497671717701]","[[172489.3452597677, 396512.7369724801], [1313295.1569129112, 462055.63296075247], [1313295.1569129112, 245194.0345979714], [172489.3452597677, 245194.0345979714]]",0.04647506000595295,18.227979695317668,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5185.832356244869,2.2963772469735995,3.319227530698072,10109.812179762055,6994.381206491009,3045.8328289521764,17.90450497172683,1.9379957668030947,0.0007911714712423012,0.001971088210343623,0.48428540948784066,0.5015703809733848,32.40980478562983,-9.990978186463863,-6.449239712335498,172471.3412242586,7.314849904839662,-13.76408961717516,1313230.4956621963,"[0.001605542643167751, 0.0013921632707337994]","[-5.626921303440959, -10.32000843263925]","[[172471.3412242586, 396510.5252282481], [1313230.4956621963, 462055.1004668711], [1313230.4956621963, 245193.64267884282], [172471.3412242586, 245193.64267884282]]",0.04646964020841467,18.22621789599629,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5186.332356244869,2.296172024082805,3.319150439495083,10108.655414275818,6993.11832544844,3045.555059509014,17.900656516631898,1.937993280876167,0.0007912114975769255,0.0019712703012669066,0.48401431866216954,0.5012895969869591,32.40953161691351,-9.996004494685224,-6.452490849972207,172453.29563927703,7.314162116221496,-13.766652966193703,1313165.8416349923,"[0.0016052590045434808, 0.0013917573069843815]","[-5.631331617770356, -10.32504765974067]","[[172453.29563927703, 396508.31816689187], [1313165.8416349923, 462054.5850132421], [1313165.8416349923, 245193.25046127097], [172453.29563927703, 245193.25046127097]]",0.04646420316580697,18.22445428800005,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5186.832356244869,2.295965228876535,3.319072883248202,10107.497544420141,6991.850956352805,3045.27737110987,17.89680678057933,1.9379907914810983,0.0007912515827106413,0.0019714523944396986,0.4837432278364985,0.5010088276589781,32.409258222672804,-10.001032329936423,-6.455748444597475,172435.2605364604,7.31346659075615,-13.769215035353625,1313101.0610337725,"[0.001604975188923161, 0.0013913513854836696]","[-5.635745522355367, -10.330087590657214]","[[172435.2605364604, 396506.10544605774], [1313101.0610337725, 462054.0561418827], [1313101.0610337725, 245192.85789824225], [172435.2605364604, 245192.85789824225]]",0.04645877313909428,18.22268907395578,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5187.332356244869,2.295759008165434,3.318995670126739,10106.33885126895,6990.584129471617,3044.9991068783256,17.892955670700267,1.937988298612473,0.000791291726725966,0.00197163449031638,0.48347213701082753,0.5007280708930493,32.40898460324331,-10.006067343096813,-6.459001994662856,172417.18379836218,7.312781234385454,-13.77178322904831,1313036.2873756355,"[0.0016046908981275283, 0.001390944717284452]","[-5.640165423971344, -10.335135021424605]","[[172417.18379836218, 396503.897346347], [1313036.2873756355, 462053.54424194916], [1313036.2873756355, 245192.46503562102], [172417.18379836218, 245192.46503562102]]",0.04645332585433987,18.220922054272833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5187.832356244869,2.29555120412256,3.318917990307405,10105.179050555591,6989.312783600418,3044.7209241285377,17.889103234995552,1.9379858022755556,0.0007913319295456437,0.001971816588664229,0.4832010434386813,0.5004473258230753,32.40871075747242,-10.011103912244952,-6.462262079163338,172399.117593221,7.312088057063249,-13.774350136226587,1312971.3867126312,"[0.0016044064289382214, 0.0013905380905950841]","[-5.644588955583094, -10.34018317928]","[[172399.117593221, 396501.6835210683], [1312971.3867126312, 462053.01880858187], [1312971.3867126312, 245192.0718263682], [172399.117593221, 245192.0718263682]]",0.04644788562695391,18.219153430657443,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
