t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5188.332356244869,2.295343977725927,3.3188406545907916,10104.018423856625,6988.041986273271,3044.442163826162,17.885249380246005,1.9379833024649291,0.000791372191252222,0.0019719986899358983,0.4829299471200601,0.5001665903473181,32.408436685698405,-10.016147708384128,-6.4655181853106,172381.0096461943,7.311404999547506,-13.776923184858106,1312906.4927406195,"[0.0016041214819674354, 0.0013901307141073983]","[-5.649018534738998, -10.345238883835313]","[[172381.0096461943, 396499.474264635], [1312906.4927406195, 462052.5102967761], [1312906.4927406195, 245191.6783163676], [172381.0096461943, 245191.6783163676]]",0.04644242811779843,18.217383002344004,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5188.832356244869,2.295234387917376,3.3187638790623444,10102.85626202252,6987.066255322736,3044.1624141326065,17.88139431166103,1.9379807992107412,0.0007914125113982599,0.0019721807861336847,0.4826588508014389,0.4998858808985053,32.408162385652986,-10.021192113466443,-6.469113117421102,172362.86807380882,7.310388105560264,-13.779501222981366,1312841.3285971123,"[0.0016038361359308499, 0.0013897230680600266]","[-5.653453508776003, -10.350297937030085]","[[172362.86807380882, 396496.9823338193], [1312841.3285971123, 462051.6084798485], [1312841.3285971123, 245191.28437772155], [172362.86807380882, 245191.28437772155]]",0.04643703416676415,18.2156109707398,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5189.332356244869,2.295211546847074,3.3186885654198806,10101.691550762469,6986.34976827484,3043.8805424589164,17.877538181981627,1.9379782925710194,0.0007914528891064933,0.0019723628549690965,0.48238776272224293,0.4996052202907819,32.407887852081785,-10.026240811921657,-6.4732230254588785,172344.62533639296,7.3088708253771415,-13.78209385083602,1312775.9387772235,"[0.0016035497585818069, 0.0013893138802488162]","[-5.65789891646815, -10.355371195141505]","[[172344.62533639296, 396494.0621871604], [1312775.9387772235, 462050.1275923962], [1312775.9387772235, 245190.890076991], [172344.62533639296, 245190.890076991]]",0.04643171495487295,18.213830451111175,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5189.832356244869,2.2951890238074033,3.3186134681454185,10100.524254713062,6985.631989577049,3043.597680677666,17.873681566005985,1.937975782559798,0.0007914933240775185,0.00197254489028827,0.4821167185866489,0.4993246356214837,32.407613083243064,-10.031289572858702,-6.477376439951172,172326.31778279066,7.3073194655939915,-13.784695905545163,1312710.4638808568,"[0.0016032626056584265, 0.0013889038640206945]","[-5.662352418414579, -10.360452297432925]","[[172326.31778279066, 396491.1075286359], [1312710.4638808568, 462048.61212443927], [1312710.4638808568, 245190.49552100882], [172326.31778279066, 245190.49552100882]]",0.04642638092226133,18.21203235206836,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5190.332356244869,2.2951658644114605,3.3185390647140767,10099.35510457588,6984.909514870919,3043.3136110892924,17.869824471082087,1.9379732691563387,0.0007915338165151508,0.0019727268969578124,0.4818457266340818,0.499044129002671,32.4073380845785,-10.036344833273041,-6.481390677652541,172307.9064852328,7.305922245287206,-13.787312922939748,1312645.160199898,"[0.0016029744103780814, 0.0013884922690222874]","[-5.666816107880211, -10.365547681624657]","[[172307.9064852328, 396488.27241695375], [1312645.160199898, 462047.29328062903], [1312645.160199898, 245190.1007588651], [172307.9064852328, 245190.1007588651]]",0.04642097412372309,18.210218710481143,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5190.832356244869,2.2951435150254516,3.318464299761109,10098.184138734005,6984.188994052666,3043.02931312564,17.865966857937458,1.9379707523468588,0.000791574366531109,0.001972908882144379,0.4815747786251164,0.4987636921077601,32.40706286112771,-10.041400551965307,-6.485239117920912,172289.46294455437,7.304695624287945,-13.789934742208857,1312579.9178327392,"[0.0016026856209957392, 0.0013880801022222496]","[-5.671286437880832, -10.370648745086797]","[[172289.46294455437, 396485.5770939448], [1312579.9178327392, 462046.1792689971], [1312579.9178327392, 245189.70569928325], [172289.46294455437, 245189.70569928325]]",0.0464155180423831,18.208394995689986,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5191.332356244869,2.295120598921872,3.318389706330734,10097.011909878178,6983.465497650988,3042.7444644658135,17.862108543313063,1.9379682321093212,0.0007916149743811678,0.0019730908537441217,0.48130386906680267,0.49848331502546267,32.40678741756187,-10.046461691867004,-6.488915802068448,172270.95952368135,7.303649491683018,-13.792565293751466,1312514.8752328702,"[0.0016023961438925934, 0.0013876668670066877]","[-5.675764212896992, -10.375759852209262]","[[172270.95952368135, 396483.02733289846], [1312514.8752328702, 462045.2884982311], [1312514.8752328702, 245189.31036682008], [172270.95952368135, 245189.31036682008]]",0.04640999883748253,18.20656599987793,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5191.832356244869,2.2950986971868046,3.3183143660732286,10095.83835199339,6982.745723422297,3042.4598872289594,17.8582493232962,1.937965708439112,0.0007916556400808898,0.001973272817034371,0.4810329787338146,0.49820297869011,32.40651175448795,-10.051522022594849,-6.492483234219549,172252.4659296436,7.3027114343361745,-13.795194668555723,1312449.860371556,"[0.0016021064417679246, 0.0013872536012810926]","[-5.6802458538870875, -10.380872191834303]","[[172252.4659296436, 396480.5688107522], [1312449.860371556, 462044.523865866], [1312449.860371556, 245188.91468311203], [172252.4659296436, 245188.91468311203]]",0.04640445935074283,18.204735843675955,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5192.332356244869,2.2950763116509365,3.318239002553335,10094.663957158788,6982.023930260656,3042.1750661694637,17.854389052270356,1.9379631813257068,0.0007916963637531291,0.0019734547763382614,0.4807621048796772,0.49792267655927935,32.40623587167266,-10.05658685939383,-6.495961172081877,172233.94345923184,7.301867197652655,-13.797828369734532,1312384.989558176,"[0.0016018163498560637, 0.0013868397078503202]","[-5.684732717207707, -10.385990964967439]","[[172233.94345923184, 396478.1860889406], [1312384.989558176, 462043.8762237492], [1312384.989558176, 245188.51869266413], [172233.94345923184, 245188.51869266413]]",0.04639888728257866,18.202906431641072,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5192.832356244869,2.2950549512277534,3.3181628691913945,10093.488559989462,6981.306164880816,3041.8906358412573,17.85052769042729,1.937960650773514,0.0007917371453079126,0.001973636733620657,0.4804912392649651,0.49764240169858115,32.40595976536622,-10.061650511100131,-6.499401391236859,172215.4474870307,7.301057132450637,-13.800458523687496,1312320.083900227,"[0.001601526212718124, 0.0013864260547356523]","[-5.689222088436789, -10.391108732113329]","[[172215.4474870307, 396475.83423857304], [1312320.083900227, 462043.26480835513], [1312320.083900227, 245188.1223308754], [172215.4474870307, 245188.1223308754]]",0.04639331767932914,18.201079047763056,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5193.332356244869,2.2950331672818876,3.3180867816702144,10092.312530780873,6980.58655990234,3041.60595995646,17.84666512806382,1.9379581167780648,0.0007917779847988859,0.0019738186906205456,0.48022038188967836,0.4973621505351267,32.40568343163062,-10.066718882483624,-6.502806880716719,172196.92901415168,7.300285217381997,-13.803092098098716,1312255.261931598,"[0.0016012357652108672, 0.0013860118966551923]","[-5.693716112676195, -10.396231938527567]","[[172196.92901415168, 396473.5121556259], [1312255.261931598, 462042.7029965357], [1312255.261931598, 245187.72565125886], [172196.92901415168, 245187.72565125886]]",0.04638773059341687,18.19925354518166,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5193.832356244869,2.295012488865356,3.318010022549329,10091.135593936935,6979.871084634337,3041.3216130623996,17.842801323557843,1.9379555793471888,0.0007918188820995847,0.001974000647540562,0.47994952451439166,0.4970819163368033,32.40540686362925,-10.071786634258117,-6.506212147792326,172178.437276639,7.299509943119233,-13.805722090911559,1312190.3544703966,"[0.0016009452862974945, 0.0013855980041401446]","[-5.698212604052147, -10.401353969691545]","[[172178.437276639, 396471.1895451105], [1312190.3544703966, 462042.13216914865], [1312190.3544703966, 245187.3285953813], [172178.437276639, 245187.3285953813]]",0.0463821548288595,18.197429903215205,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5194.332356244869,2.2949914704644083,3.3179334102364106,10089.958034067822,6979.1538172791525,3041.0369306805615,17.838936250407297,1.937953038478116,0.0007918598372487213,0.001974182604941898,0.4796786726320551,0.49680170145816227,32.40513005476703,-10.076859809774717,-6.509607870027423,172159.91988580822,7.298748083118255,-13.808355953145679,1312125.489769134,"[0.0016006544751481307, 0.0013851835774158117]","[-5.702713953252732, -10.40648170590526]","[[172159.91988580822, 396468.8757074864], [1312125.489769134, 462041.58129862696], [1312125.489769134, 245186.93121862662], [172159.91988580822, 245186.93121862662]]",0.046376566336031017,18.19560727510868,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5194.832356244869,2.2949716306326797,3.3178562129640703,10088.779517842486,6978.440684285098,3040.7524830105526,17.835069953031073,1.9379504941792314,0.0007919008501186487,0.0019743645623055265,0.4794078234961937,0.4965215051894704,32.40485299609463,-10.081933035600205,-6.513019018006673,172141.42461429865,7.297967871853018,-13.810986889859691,1312060.5096487273,"[0.0016003635959191873, 0.0013847693641156045]","[-5.70721804966671, -10.411608692397117]","[[172141.42461429865, 396466.5483743077], [1312060.5096487273, 462041.0036091517], [1312060.5096487273, 245186.5334626808], [172141.42461429865, 245186.5334626808]]",0.04637099114465539,18.193785323642206,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5195.332356244869,2.29495150646362,3.3177792344063137,10087.60029144781,6977.725716462141,3040.467607620341,17.831202323568206,1.9379479464476397,0.0007919419207545591,0.001974546519776308,0.47913697710680736,0.4962413242885818,32.404575679250456,-10.087012391720581,-6.516429718737243,172122.89841815995,7.297192727973766,-13.813622446711008,1311995.5507098918,"[0.0016000723370515556, 0.0013843545486831857]","[-5.711727415475124, -10.416741979886657]","[[172122.89841815995, 396464.2223487641], [1311995.5507098918, 462040.43613894575], [1311995.5507098918, 245186.13538072357], [172122.89841815995, 245186.13538072357]]",0.04636540342735633,18.19196313617313,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5195.832356244869,2.2949325962356055,3.3177017245896865,10086.420000156835,6977.014800975041,3040.182884856614,17.827333451941914,1.9379453952911856,0.0007919830490395061,0.001974728476644159,0.4788661334638962,0.4959611611798415,32.40429809408289,-10.092092388222268,-6.519860041898994,172104.38916207492,7.296395772812275,-13.816255814711269,1311930.4622352633,"[0.0015997809633009148, 0.0013839398790899808]","[-5.716239912779919, -10.421875091918695]","[[172104.38916207492, 396461.8794630445], [1311930.4622352633, 462039.83801018255], [1311930.4622352633, 245185.73691175887], [172104.38916207492, 245185.73691175887]]",0.046359828091801655,18.19014045144258,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5196.332356244869,2.294913422515279,3.317624473451844,10085.23887825631,6976.301946224262,3039.8976614020025,17.823463233235806,1.937942840706189,0.0007920242350315196,0.001974910433021977,0.47859529256746014,0.4956810128116336,32.40402023135226,-10.097179034525734,-6.523290661620422,172085.84402082898,7.2956038482262215,-13.818894509846643,1311865.3859255621,"[0.0015994891639285848, 0.0013835245406716792]","[-5.720758058396039, -10.42701507571772]","[[172085.84402082898, 396459.53740445833], [1311865.3859255621, 462039.2503763527], [1311865.3859255621, 245185.33810552454], [172085.84402082898, 245185.33810552454]]",0.04635423858449667,18.188316513600732,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5196.832356244869,2.2948954756251854,3.31754671416679,10084.056568606116,6975.593047844918,3039.6125322198372,17.819591802751397,1.9379402826996432,0.0007920654786264577,0.0019750923882668908,0.4783244571639742,0.49540088469144117,32.40374208060041,-10.102266697470487,-6.526739467998368,172067.31161197164,7.294792147029511,-13.82153161502788,1311800.1749811654,"[0.0015991972109173967, 0.0013831092918653455]","[-5.725279633402452, -10.432155346721364]","[[172067.31161197164, 396457.1798085253], [1311800.1749811654, 462038.6347981052], [1311800.1749811654, 245184.9388979229], [172067.31161197164, 245184.9388979229]]",0.046348659582236995,18.186491255240973,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5197.332356244869,2.2948772720686046,3.317469225397563,10082.873309175937,6974.882123164854,3039.326855539289,17.81571905800889,1.9379377212670221,0.0007921067798943892,0.0019752743426211658,0.4780536272534388,0.4951207739006591,32.40346363257396,-10.10736130745208,-6.530185820930228,172048.73975774704,7.293988734583081,-13.82417455551331,1311734.9738727412,"[0.0015989047990170153, 0.001382693325753505]","[-5.7298071113976965, -10.43730289017365]","[[172048.73975774704, 396454.8254439014], [1311734.9738727412, 462038.033862911], [1311734.9738727412, 245184.5393357639], [172048.73975774704, 245184.5393357639]]",0.04634306446432296,18.184664118085156,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5197.832356244869,2.294860299902107,3.3173912276443196,10081.688751385105,6974.175092381929,3039.0412404098975,17.81184505266927,1.9379351564145937,0.0007921481387411295,0.0019754562955897163,0.47778280008937823,0.49484068025634365,32.40318487733492,-10.112457182963663,-6.533647213110044,172030.17801102114,7.293169066948451,-13.826816280058495,1311669.6374076575,"[0.0015986122061759618, 0.001382277410284406]","[-5.7343382682730875, -10.442451069477743]","[[172030.17801102114, 396452.4582522143], [1311669.6374076575, 462037.4093742196], [1311669.6374076575, 245184.13935255577], [172030.17801102114, 245184.13935255577]]",0.04633747816258153,18.18283521887382,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5198.332356244869,2.2948430706720226,3.3173134942160143,10080.503144264183,6973.465977766836,3038.755053400982,17.807969769564554,1.9379325881372045,0.0007921895552451538,0.001975638247564045,0.4775119811647431,0.49456060669990054,32.40290580637884,-10.11756015061573,-6.537103011767044,172011.5747701728,7.292361121493741,-13.829464133260785,1311604.311231866,"[0.0015983191346585182, 0.0013818607485520924]","[-5.738875474088792, -10.447606756345763]","[[172011.5747701728, 396450.0969791613], [1311604.311231866, 462036.8037861728], [1311604.311231866, 245183.73899320266], [172011.5747701728, 245183.73899320266]]",0.04633187426748687,18.181004153725446,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5198.832356244869,2.2948270745825927,3.317235238369306,10079.316150945508,6972.760728249648,3038.4689136186557,17.80409322168261,1.9379300164406563,0.0007922310293183891,0.0019758201981767503,0.4772411649865829,0.4942805502019974,32.402626410957964,-10.122664482860278,-6.5405711716019255,171992.98034674444,7.291539783162364,-13.832110954764289,1311538.8503415983,"[0.0015980258682857166, 0.001381444117924154]","[-5.743416478354187, -10.452763246573749]","[[171992.98034674444, 396447.72515811364], [1311538.8503415983, 462036.17815177754], [1311538.8503415983, 245183.33818993525], [171992.98034674444, 245183.33818993525]]",0.046326278101302125,18.179171162846142,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5199.332356244869,2.2948108209756004,3.317157232421567,10078.128033019404,6972.053371273925,3038.182192425724,17.800215350317828,1.9379274413194496,0.0007922725610437229,0.001976002147927258,0.47697035430137297,0.49400051082506763,32.40234668390076,-10.127776008374518,-6.544031536377872,171974.34352010433,7.290732499836508,-13.83476403621438,1311473.400834569,"[0.0015977321121025752, 0.0013810267253468983]","[-5.747963651632085, -10.457927398869145]","[[171974.34352010433, 396445.36112464627], [1311473.400834569, 462035.57427848736], [1311473.400834569, 245182.93698706347], [171974.34352010433, 245182.93698706347]]",0.046320663500508875,18.1773359311857,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5199.832356244869,2.294795799633025,3.317078687474736,10076.938464467341,6971.34986539153,3037.895514061148,17.796336295365244,1.9379248627791616,0.0007923141503359489,0.0019761840965222027,0.4766995518555885,0.4937204942565975,32.402066618113565,-10.132888874999106,-6.547502664593765,171955.71503576517,7.2899134897001545,-13.83741615429392,1311407.8172068426,"[0.0015974381572198162, 0.001380609358601176]","[-5.752514617566012, -10.463092368497037]","[[171955.71503576517, 396442.9878945034], [1311407.8172068426, 462034.95237512316], [1311407.8172068426, 245182.535316678], [171955.71503576517, 245182.535316678]]",0.046315056091340956,18.17549876057854,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5200.332356244869,2.294780525743676,3.3170003764183735,10075.747718328565,6970.644263626195,3037.6082529143823,17.79245587203205,1.9379222808141636,0.0007923557972794616,0.0019763660445161176,0.4764287521562791,0.49344049186874656,32.40178620813293,-10.13800898090239,-6.550964890778175,171937.04393093364,7.28910967440828,-13.840074565186455,1311342.245884663,"[0.0015971437081863764, 0.0013801912243811385]","[-5.757071817740869, -10.468265068161797]","[[171937.04393093364, 396440.623384788], [1311342.245884663, 462034.35361680936], [1311342.245884663, 245182.13322376538], [171937.04393093364, 245182.13322376538]]",0.04630942991303597,18.173659372815006,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5200.832356244869,2.294766483366154,3.3169215108918224,10074.555478100036,6969.942511464762,3037.321035489708,17.78857422034381,1.9379196954299664,0.0007923975017898133,0.0019765479916507996,0.47615795794991983,0.49316050934628475,32.40150544876877,-10.143130456350404,-6.55443724433519,171918.3811669744,7.288294769289678,-13.842732013624868,1311276.5408261388,"[0.0015968490580485994, 0.0013797731136530231]","[-5.761632859202594, -10.473438622395223]","[[171918.3811669744, 396438.2502111347], [1311276.5408261388, 462033.7375832492], [1311276.5408261388, 245181.73064130975], [171918.3811669744, 245181.73064130975]]",0.046303810782887984,18.17181808923075,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5201.332356244869,2.2947521884184,3.316842868034904,10073.362025414242,6969.238662259982,3037.033234975736,17.784691239485046,1.9379171066209149,0.000792439263951706,0.0019767299384954064,0.47588716923651087,0.4928805438502396,32.40122433643364,-10.1482591553923,-6.5579003577541926,171899.67572499302,7.287495407258746,-13.845395765012938,1311210.8484644091,"[0.0015965539135089344, 0.0013793542353143999]","[-5.766200123065012, -10.478619896592392]","[[171899.67572499302, 396435.8860425672], [1311210.8484644091, 462033.14512149175], [1311210.8484644091, 245181.3276156887], [171899.67572499302, 245181.3276156887]]",0.04629817278373893,18.16997463751145,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5201.832356244869,2.2947391293658828,3.316763659256049,10072.167050630536,6968.5386789892345,3036.745480047175,17.78080698545146,1.9379145143925316,0.0007924810836804543,0.001976911884798627,0.47561638326957695,0.49260059527071887,32.40094286788309,-10.15338924341999,-6.5613735041575865,171880.97875254875,7.286685032180856,-13.848058536338442,1311145.0223143797,"[0.001596258566907698, 0.0013789353804449104]","[-5.770771265228833, -10.483802042780955]","[[171880.97875254875, 396433.5132856527], [1311145.0223143797, 462032.5354583328], [1311145.0223143797, 245180.92408162542], [171880.97875254875, 245180.92408162542]]",0.04629254186218467,18.168129338080103,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5202.332356244869,2.2947258193980162,3.3166846659685407,10070.970842837585,6967.836604000873,3036.4571423303073,17.776921399196667,1.9379119187391811,0.0007925229610605036,0.001977093831128729,0.4753456027955933,0.492320663654868,32.400661041391686,-10.158526565267149,-6.564837485711621,171862.23913203116,7.285890122584249,-13.85072760829587,1311079.2090045374,"[0.0015959627254591342, 0.0013785157578329965]","[-5.775348641603119, -10.488991914906533]","[[171862.23913203116, 396431.1494699519], [1311079.2090045374, 462031.9492796343], [1311079.2090045374, 245180.52008755214], [171862.23913203116, 245180.52008755214]]",0.0462868920979549,18.166281912533627,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5202.832356244869,2.2947137482293503,3.3166051003041486,10069.773097807532,6967.138405163145,3036.168851360714,17.7730345249442,1.9379093198158734,0.0007925648940924439,0.0019772757006539295,0.47507482781455984,0.49204075179478934,32.400378855547274,-10.163665245325891,-6.568311694823592,171843.50809091356,7.285083990428973,-13.853395685252565,1311013.261626537,"[0.0015956666832408486, 0.0013780961614416004]","[-5.779929870932079, -10.494182620574701]","[[171843.50809091356, 396428.7769001719], [1311013.261626537, 462031.34563487105], [1311013.261626537, 245180.11557029677], [171843.50809091356, 245180.11557029677]]",0.04628124949861595,18.164432673267605,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5203.332356244869,2.294701802270596,3.3165256466449757,10068.574159774016,6966.439500958227,3035.880084316389,17.769147917986636,1.9379067176846172,0.0007926068819938379,0.0019774574596684476,0.47480416818548093,0.4917609731681162,32.40009631050731,-10.168810343687994,-6.571781552007565,171824.74212532872,7.2842874124797845,-13.85606896448735,1310947.3426121788,"[0.0015953702386368638, 0.0013776759208656971]","[-5.784515706665664, -10.49937935778149]","[[171824.74212532872, 396426.4090225781], [1310947.3426121788, 462030.7581164567], [1310947.3426121788, 245179.7105887116], [171824.74212532872, 245179.7105887116]]",0.046275591881448315,18.162581332742405,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5203.832356244869,2.2946911291686214,3.316445535764278,10067.373797709415,6965.744830874975,3035.591475615588,17.765262529131938,1.9379041123500762,0.000792648924691035,0.001977639109021094,0.47453367883785885,0.49148138859845947,32.39981340699694,-10.173955049875788,-6.575271866737808,171805.99297757488,7.283468208760155,-13.858740075497963,1310881.3166535415,"[0.0015950737419818946, 0.0013772559119071205]","[-5.789102864284875, -10.504574206666145]","[[171805.99297757488, 396424.02359364304], [1310881.3166535415, 462030.13961033925], [1310881.3166535415, 245179.30508284832], [171805.99297757488, 245179.30508284832]]",0.04626994646113566,18.16072807934296,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5204.332356244869,2.2946800244248515,3.3163656298796957,10066.172311455042,6965.047616403004,3035.3023263662885,17.761378229466796,1.9379015038079936,0.0007926910222481913,0.0019778206490419495,0.4742633570252185,0.4912019926270517,32.39953014702172,-10.179104927905959,-6.578756886148767,171787.20386851393,7.28266022168367,-13.861417107832438,1310815.3300295938,"[0.0015947768684856458, 0.0013768353019498686]","[-5.793694001739632, -10.50977441142599]","[[171787.20386851393, 396421.64379076794], [1310815.3300295938, 462029.5400425157], [1310815.3300295938, 245178.89910061416], [171787.20386851393, 245178.89910061416]]",0.046264283718523105,18.158872410843635,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5204.832356244869,2.2946700376172737,3.3162851638590016,10064.969357625774,6964.353930168173,3035.013233275046,17.757495131906097,1.9378988920636775,0.0007927331745761233,0.0019780020798263608,0.47399320274755974,0.49092278873478534,32.399246532350844,-10.184253957370682,-6.582242502681424,171768.42257945845,7.2818507516601585,-13.864093254341583,1310749.2307615764,"[0.0015944798740343867, 0.0013764148308931796]","[-5.798287041954337, -10.514973533060209]","[[171768.42257945845, 396419.26331653673], [1310749.2307615764, 462028.93505224265], [1310749.2307615764, 245178.49258004033], [171768.42257945845, 245178.49258004033]]",0.04625862548895118,18.157014605458688,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5205.332356244869,2.294659819904278,3.3162048856949196,10063.765219251249,6963.658302652438,3034.723597044083,17.753613145290263,1.9378962771109367,0.0007927753817570547,0.0019781834025274585,0.4737232160048828,0.4906437744528687,32.398962565695626,-10.189407844717564,-6.585702495028954,171749.59944522937,7.28107309745576,-13.866775592484714,1310683.1667827677,"[0.0015941824646791276, 0.0013759937028680394]","[-5.802884371607178, -10.520178491726591]","[[171749.59944522937, 396416.90553615085], [1310683.1667827677, 462028.3731719573], [1310683.1667827677, 245178.08557768507], [171749.59944522937, 245178.08557768507]]",0.04625294489507697,18.155154632845697,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5205.832356244869,2.2946509229437875,3.3161239557917113,10062.559624805752,6962.967017535613,3034.4341040784034,17.749732288887667,1.9378936589548617,0.0007928176437034697,0.0019783646176659746,0.4734533913042372,0.4903649467479127,32.398678249617944,-10.194560529719784,-6.589158085477493,171730.7898931712,7.280298138826936,-13.869456224304429,1310616.9933146304,"[0.0015938849634875183, 0.0013755727533993106]","[-5.807483411948079, -10.52538206013836]","[[171730.7898931712, 396414.5511031091], [1310616.9933146304, 462027.8101829082], [1310616.9933146304, 245177.6780384935], [171730.7898931712, 245177.6780384935]]",0.04624726993652171,18.153293148405755,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5206.332356244869,2.294641857621653,3.316043137326851,10061.35292959398,6962.274198628727,3034.1441630655927,17.74585254959308,1.9378910375906155,0.0007928599604818537,0.0019785457261983397,0.4731837341385732,0.49008630850231744,32.39839358779835,-10.19971766636574,-6.5925947799806295,171711.94577579654,7.2795472319591,-13.87214201193973,1310550.8622668958,"[0.0015935871093622966, 0.0013751512352497349]","[-5.812086239436197, -10.530590713027161]","[[171711.94577579654, 396412.2135239169], [1310550.8622668958, 462027.28060367744], [1310550.8622668958, 245177.270021177], [171711.94577579654, 245177.270021177]]",0.04624157679176552,18.151430097573687,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5206.832356244869,2.294634080487263,3.315961640408305,10060.144882027633,6961.585749254225,3033.8544208216153,17.741973944944114,1.937888413024842,0.0007929023319856899,0.00197872672822488,0.47291423901494073,0.48980785669628374,32.398108583645126,-10.204873298049185,-6.596035728044058,171693.11986752035,7.278789705934059,-13.874825433978117,1310484.6273698206,"[0.0015932892121225549, 0.001374729967562201]","[-5.816690381692292, -10.535797358290765]","[[171693.11986752035, 396409.8719154672], [1310484.6273698206, 462026.7386612977], [1310484.6273698206, 245176.86147023048], [171693.11986752035, 245176.86147023048]]",0.04623589286232408,18.1495658736944,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5207.332356244869,2.2946260957175557,3.3158802619939127,10058.935821179053,6960.895691856538,3033.5642503358645,17.738096376965256,1.9378857852537443,0.0007929447582677625,0.0019789076243696174,0.47264490593333974,0.48952958852588485,32.39782324153532,-10.210033270880002,-6.599463436402004,171674.2612237019,7.278050315916403,-13.877513752318407,1310418.4388834639,"[0.0015929909836125866, 0.0013743081648638581]","[-5.821298180152633, -10.541008832996367]","[[171674.2612237019, 396407.542374326], [1310418.4388834639, 462026.2231203134], [1310418.4388834639, 245176.45244505678], [171674.2612237019, 245176.45244505678]]",0.04623019261967356,18.147700176814897,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5207.832356244869,2.2946193683598914,3.3157982234598364,10057.725467891096,6960.20991174435,3033.274279698619,17.734219990082842,1.937883154284353,0.0007929872392158062,0.001979088414587984,0.4723757376402453,0.4892515097288193,32.39753756533213,-10.215191639161944,-6.60289732177489,171655.42096985294,7.27730235750164,-13.88019967927653,1310352.1490202292,"[0.001592692718726284, 0.0013738866235402166]","[-5.825907215765883, -10.546218187828144]","[[171655.42096985294, 396405.2071889457], [1310352.1490202292, 462025.6929846907], [1310352.1490202292, 245176.04289137354], [171655.42096985294, 245176.04289137354]]",0.046224502042551206,18.145833268853174,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5208.332356244869,2.2946124256034346,3.315716320072981,10056.514141897826,6959.522492487385,3032.9838777270534,17.7303446014335,1.9378805201129123,0.000793029774881223,0.0019792690994901107,0.4721067286427072,0.48897361170580844,32.39725155979869,-10.220354348137853,-6.606317638435996,171636.54766792848,7.276572909903507,-13.882890548339503,1310285.9078832667,"[0.0015923941198694416, 0.0013734645443885423]","[-5.8305199521914854, -10.551432413263623]","[[171636.54766792848, 396402.8843548596], [1310285.9078832667, 462025.189788518], [1310285.9078832667, 245175.63287035498], [171636.54766792848, 245175.63287035498]]",0.04621879493083768,18.14396482302641,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5208.832356244869,2.2946067367146563,3.315633767450742,10055.301553397574,6958.839335824264,3032.693674467157,17.726470355133266,1.9378778827463552,0.0007930723651523981,0.001979449679077153,0.4718378816872005,0.4886959001636164,32.396965229036596,-10.225515462399722,-6.609743038800275,171617.6925239063,7.275836020311715,-13.88557905911199,1310219.5672466608,"[0.0015920954810118015, 0.0013730427220176133]","[-5.835133976901206, -10.556644571778989]","[[171617.6925239063, 396400.5567981045], [1310219.5672466608, 462024.6733900477], [1310219.5672466608, 245175.2223289362], [171617.6925239063, 245175.2223289362]]",0.046213097135078034,18.142095126408616,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5209.332356244869,2.2946008352841525,3.3155513576639426,10054.088019634612,6958.154550840261,3032.403041018939,17.72259715270247,1.937875242180829,0.0007931150100816932,0.001979630154005549,0.4715691967737252,0.4884183722732122,32.39667857805341,-10.23068087687974,-6.613153956366546,171598.804283289,7.275118563806075,-13.88827252017262,1310153.277283632,"[0.001591796508147215, 0.001372620361664746]","[-5.839751680791927, -10.561861587267874]","[[171598.804283289, 396398.2423586731], [1310153.277283632, 462024.1850687658], [1310153.277283632, 245174.8113294944], [171598.804283289, 245174.8113294944]]",0.046207382565379616,18.140223887964883,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5209.832356244869,2.294596190577721,3.3154683031260275,10052.87325077633,6957.474044871062,3032.1126102450935,17.718725095880824,1.9378725984232295,0.000793157709557855,0.001979810524305621,0.4713006739022814,0.48814103082348026,32.396391611084994,-10.235844667666735,-6.616569469396268,171579.9343995438,7.27439412518271,-13.890963594578977,1310086.8893764443,"[0.0015914974965746062, 0.001372198260350848]","[-5.844370661820965, -10.567076513993767]","[[171579.9343995438, 396395.92359938414], [1310086.8893764443, 462023.6841012677], [1310086.8893764443, 245174.39981971035], [171579.9343995438, 245174.39981971035]]",0.0462016772636645,18.138351419727414,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5210.332356244869,2.2945913360263224,3.3153853966586477,10051.6575663496,6956.791927627574,3031.8217533563325,17.71485404342791,1.9378699514697495,0.0007932004636325036,0.0019799907906393357,0.4710323103263941,0.48786387006840704,32.39610433331717,-10.241012765080582,-6.619970444652552,171561.03166686863,7.273689140559611,-13.893659585212163,1310020.553791577,"[0.0015911981518848275, 0.001371775622866941]","[-5.848993337558313, -10.572296299398014]","[[171561.03166686863, 396393.6179959775], [1310020.553791577, 462023.2112540248], [1310020.553791577, 245173.9878628219], [171561.03166686863, 245173.9878628219]]",0.046195955252009424,18.136477441646562,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5210.832356244869,2.2945875858310614,3.3153017411192005,10050.440532390452,6956.11376537062,3031.5311598146,17.710984098008502,1.9378673013274097,0.000793243272192495,0.001980170953028511,0.47076410604606317,0.4875868928464485,32.39581675008924,-10.246179195639597,-6.6233762163345204,171542.1483535577,7.272976821297107,-13.896353037631627,1309954.2431523956,"[0.0015908987738779434, 0.0013713532525947642]","[-5.853617268378186, -10.577513939627092]","[[171542.1483535577, 396391.30787405575], [1309954.2431523956, 462022.72855537117], [1309954.2431523956, 245173.57547861343], [171542.1483535577, 245173.57547861343]]",0.046190241325640626,18.13460226575054,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5211.332356244869,2.2945834894533674,3.315218165497656,10049.222616486324,6955.433744183009,3031.2402125058366,17.70711516232631,1.9378646479928032,0.0007932861352837044,0.0019803510120840907,0.47049606106128844,0.48731009638154427,32.395528869653106,-10.251349768742049,-6.626768693821759,171523.23446194286,7.272282389766644,-13.899051083588404,1309888.0979218474,"[0.001590599080147577, 0.0013709303710283552]","[-5.85824475278981, -10.582736226340202]","[[171523.23446194286, 396389.0098020635], [1309888.0979218474, 462022.27495470946], [1309888.0979218474, 245173.1626818278], [171523.23446194286, 245173.1626818278]]",0.046184510331094435,18.132725604404445,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5211.832356244869,2.2945806781507865,3.315133960342322,10048.00361727066,6954.758157585192,3030.9494993176986,17.70324733666355,1.9378619914734174,0.0007933290527872783,0.001980530967710844,0.47022817537206996,0.48703348335983926,32.3952406966809,-10.256518568109582,-6.6301687885820115,171504.3413849513,7.27157760358125,-13.901746392163261,1309821.857754329,"[0.0015902993686074379, 0.0013705077796245082]","[-5.86287336544101, -10.587956168206807]","[[171504.3413849513, 396386.7048110524], [1309821.857754329, 462021.8045698193], [1309821.857754329, 245172.7493618107], [171504.3413849513, 245172.7493618107]]",0.04617879016650469,18.130847738541192,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5212.332356244869,2.294577695391565,3.3150499140450713,10046.783800410034,6954.0811199166565,3030.65837948449,17.69938051995253,1.93785933176611,0.0007933720247468738,0.0019807108203743866,0.469960448978408,0.4867570508222149,32.39495223510448,-10.261691569711214,-6.633558598957848,171485.41738846153,7.270887745081268,-13.904446344039116,1309755.6649061267,"[0.0015899993424703922, 0.0013700846796241269]","[-5.867505522810532, -10.593180733960244]","[[171485.41738846153, 396384.40936082875], [1309755.6649061267, 462021.35666789993], [1309755.6649061267, 245172.33560329385], [171485.41738846153, 245172.33560329385]]",0.046173055021984426,18.12896832505645,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5212.832356244869,2.2945759816947082,3.3149652444801245,10045.56286126401,6953.408426360643,3030.3674760968493,17.69551477035941,1.9378566688783714,0.0007934150510442252,0.0019808905699006617,0.4696928791338272,0.4864807986208759,32.3946634880366,-10.266862919730498,-6.636957159259907,171466.51317509692,7.27018654628921,-13.907143705549117,1309689.3717679626,"[0.0015896992901746072, 0.0013696618588250663]","[-5.872138898150995, -10.598403062090481]","[[171466.51317509692, 396382.1060733666], [1309689.3717679626, 462020.8908016857], [1309689.3717679626, 245171.92136488817], [171466.51317509692, 245171.92136488817]]",0.046167330620754655,18.12708760012495,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5213.332356244869,2.2945740671101333,3.3148807567195795,10044.341114232197,6952.734150453481,3030.0761479493217,17.691650030621105,1.937854002806822,0.0007934581317258996,0.0019810702167783055,0.46942546858480266,0.48620472680442894,32.39437446029444,-10.272038570526238,-6.640344385592755,171447.576531201,7.269501541523766,-13.909845927116521,1309623.1300901617,"[0.0015893989106273926, 0.0013692385116136872]","[-5.876775921585728, -10.603630167858158]","[[171447.576531201, 396379.8132480437], [1309623.1300901617, 462020.44918370084], [1309623.1300901617, 245171.50671640187], [171447.576531201, 245171.50671640187]]",0.046161590373979475,18.125205223823492,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5213.832356244869,2.2945734059305822,3.3147956657858484,10043.118262085081,6952.064139173094,3029.78502287384,17.687786402767347,1.937851333558578,0.000793501266678066,0.00198124976093065,0.46915821733133456,0.4859288381938275,32.394085156029576,-10.277212603094235,-6.643738085955704,171428.65841059736,7.268807652078408,-13.912545738034112,1309556.7914179082,"[0.0015890984940879283, 0.0013688154280259725]","[-5.881414228102713, -10.608855150995403]","[[171428.65841059736, 396377.51452603616], [1309556.7914179082, 462019.9927018335], [1309556.7914179082, 245171.09160708493], [171428.65841059736, 245171.09160708493]]",0.04615585984977232,18.123321480492457,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5214.332356244869,2.294572541154035,3.3147107694583724,10041.894618958911,6951.392521523271,3029.4934663635127,17.683923744941072,1.9378486611299357,0.000793544455951015,0.0019814292029600067,0.46889112262694765,0.4856531270457757,32.39379558079406,-10.282390998337695,-6.647118113209672,171409.70709222363,7.2681324065387685,-13.91525051974844,1309490.507138177,"[0.0015887977408698356, 0.0013683918048173391]","[-5.88605628244771, -10.614085042452542]","[[171409.70709222363, 396375.22824520856], [1309490.507138177, 462019.5634989701], [1309490.507138177, 245170.67610369413], [171409.70709222363, 245170.67610369413]]",0.04615011264341985,18.12143609378775,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5214.832356244869,2.2945729271126565,3.314625276438604,10040.669889139417,6950.725157822011,3029.2021123810428,17.680062201934334,1.9378459855277828,0.0007935876994336462,0.0019816085428801308,0.46862418721811716,0.48537759906915456,32.3935057390903,-10.287567778672734,-6.650502939525438,171390.77405191824,7.267449986289421,-13.917952925814859,1309424.1278870238,"[0.0015884969469659024, 0.0013679684399613109]","[-5.890699649427593, -10.619312854157256]","[[171390.77405191824, 396372.9374762339], [1309424.1278870238, 462019.1215118684], [1309424.1278870238, 245170.26015412126], [171390.77405191824, 245170.26015412126]]",0.046144374678910714,18.119549400016936,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5215.332356244869,2.294573112101905,3.314539982724842,10039.4443916895,6950.056201366197,3028.910329642848,17.676201589112033,1.9378433067483298,0.000793630997177236,0.001981787781342604,0.4683574056118927,0.48510224560141035,32.39321563671689,-10.292748941811306,-6.653873261391709,171371.80788902286,7.266787031831768,-13.920660293223477,1309357.8047707202,"[0.0015881958148884678, 0.0013675445336779142]","[-5.895346799530731, -10.624545607082629]","[[171371.80788902286, 396370.6598415765], [1309357.8047707202, 462018.7078047601], [1309357.8047707202, 245169.84382493564], [171371.80788902286, 245169.84382493564]]",0.04613861986180466,18.11766115051547,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5215.832356244869,2.294574546146767,3.314454096618808,10038.21783452925,6949.3915016908995,3028.618753468208,17.672342093844993,1.9378406247984548,0.0007936743490708404,0.0019819669183771507,0.4680907833012246,0.4848270752403221,32.392925278262226,-10.297928469925703,-6.6572482063714915,171352.86025308855,7.266117043088002,-13.923365249459493,1309291.3876183357,"[0.0015878946437823263, 0.0013671208883718807]","[-5.899995248280022, -10.62977625528147]","[[171352.86025308855, 396368.3778587795], [1309291.3876183357, 462018.2814738614], [1309291.3876183357, 245169.4270637576], [171352.86025308855, 245169.4270637576]]",0.046132874333305735,18.115771686372376,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5216.332356244869,2.294575781459482,3.3143684159354274,10036.99054034005,6948.725223747395,3028.3267521143302,17.668483573919794,1.9378379396744259,0.0007937177551650342,0.00198214595462552,0.46782431753963777,0.48455208221671403,32.392634669648544,-10.303112336287796,-6.660608913853366,171333.87975849968,7.265466216769653,-13.926075130623019,1309225.0273921888,"[0.0015875931379205712, 0.0013666967066070712]","[-5.9046474302617815, -10.635011787030583]","[[171333.87975849968, 396366.1087790137], [1309225.0273921888, 462017.8830621876], [1309225.0273921888, 245169.00993741283], [171333.87975849968, 245169.00993741283]]",0.04612711210290123,18.113880749223902,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5216.832356244869,2.2945782666799897,3.3142821490561296,10035.762218589447,6948.063212693455,3028.0349611898673,17.664626088877412,1.937835251383203,0.0007937612153478283,0.001982324890098502,0.4675580055806571,0.48427726642713215,32.39234381548715,-10.30829459891042,-6.663974662157557,171314.9180959774,7.264807894880391,-13.928782557037948,1309158.5734968125,"[0.0015872915934719723, 0.0013662727874804283]","[-5.909300952025918, -10.640245229513821]","[[171314.9180959774, 396363.8349927778], [1309158.5734968125, 462017.4714624322], [1309158.5734968125, 245168.59239355047], [171314.9180959774, 245168.59239355047]]",0.04612135936429733,18.11198866334728,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5217.332356244869,2.294580552506511,3.314196096863096,10034.53319321924,6947.399624432378,3027.7427466398194,17.660769581367184,1.9378325599211277,0.0007938047296689136,0.0019825037254124953,0.46729185017075764,0.4840026278902346,32.392052721781454,-10.313481195145354,-6.667326673229923,171295.9237260748,7.264168214798531,-13.931494888028453,1309092.1768584244,"[0.0015869897156604038, 0.0013658483341216407]","[-5.913958196238159, -10.64548353756888]","[[171295.9237260748, 396361.5736863143], [1309092.1768584244, 462017.0871676655], [1309092.1768584244, 245168.17449924577], [171295.9237260748, 245168.17449924577]]",0.046115590086730794,18.110095153568878,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5217.832356244869,2.2945840884198305,3.3141094676918588,10033.303172796857,6946.740305058761,3027.4507437392044,17.65691411095431,1.9378298652952142,0.0007938482980156987,0.001982682460556262,0.4670258485634643,0.48372816650432443,32.391761393119566,-10.318666178733581,-6.6706841722939885,171276.9483163972,7.263520573644996,-13.934204745938985,1309025.6864967465,"[0.001586687800454492, 0.001365424145565765]","[-5.918616770090988, -10.650719735203953]","[[171276.9483163972, 396359.30729549367], [1309025.6864967465, 462016.68912431266], [1309025.6864967465, 245167.75620214088], [171276.9483163972, 245167.75620214088]]",0.04610983044728058,18.108200529237813,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5218.332356244869,2.29458742804171,3.3140230635221184,10032.0724815135,6946.079418294441,3027.158317616381,17.653059577430838,1.9378271675018648,0.0007938919204371425,0.001982861096123629,0.46676000075877705,0.48345387938267964,32.391469835536554,-10.323855524928131,-6.6740283667109,171257.94026664825,7.262891133342066,-13.936919500052966,1308959.253535318,"[0.0015863855513550983, 0.0013649994226200084]","[-5.923279093972744, -10.655960817032486]","[[171257.94026664825, 396357.05302025215], [1308959.253535318, 462016.3178692458], [1308959.253535318, 245167.33756963632], [171257.94026664825, 245167.33756963632]]",0.046104054387120945,18.106304504132748,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5218.832356244869,2.2945920169589606,3.3139360925732686,10030.840826901593,6945.4227968898385,3026.8661032363643,17.649206125795736,1.9378244665481208,0.0007939355968204248,0.0019830396320856462,0.4664943095031711,0.4831797722266593,32.39117805354789,-10.329043228619314,-6.677378405743241,171238.95121791802,7.262253369480277,-13.939631775223518,1308892.7267214262,"[0.0015860832663744887, 0.001364574966772426]","[-5.927942712041364, -10.661199750014664]","[[171238.95121791802, 396354.7933610571], [1308892.7267214262, 462015.9324333341], [1308892.7267214262, 245166.91854930334], [171238.95121791802, 245166.91854930334]]",0.04609828805900729,18.10440737900572,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5219.332356244869,2.2945964143025,3.313849357126294,10029.608533378409,6944.764621861105,3026.5734656314885,17.645353570342493,1.9378217624304317,0.0007939793272139326,0.0019832180690187414,0.4662287693036961,0.48290583634906215,32.39088605316982,-10.334235325040428,-6.680715466008451,171219.92955707395,7.2616334778341525,-13.942348943842603,1308826.2574713703,"[0.0015857806466112426, 0.0013641499759249375]","[-5.932610110712114, -10.66644358969093]","[[171219.92955707395, 396352.54554368125], [1308826.2574713703, 462015.57340525393], [1308826.2574713703, 245166.49920881976], [171219.92955707395, 245166.49920881976]]",0.04609250538997303,18.102508862170744,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5219.832356244869,2.2946020598272545,3.3137620651349846,10028.375307602853,6944.11070717865,3026.281039641979,17.641502098859817,1.9378190551558554,0.0007940231115047235,0.001983396406881405,0.46596338565330236,0.48263208035282557,32.39059383879521,-10.339425778369472,-6.684058622056114,171200.92691053185,7.261005009525206,-13.94506363158132,1308759.6943197076,"[0.0015854779910312305, 0.001363725252634188]","[-5.937278802601845, -10.671685274038087]","[[171200.92691053185, 396350.29213179986], [1308759.6943197076, 462015.1998971517], [1308759.6943197076, 245166.0794956099], [171200.92691053185, 245166.0794956099]]",0.046086732512533896,18.100609250493648,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5220.332356244869,2.2946075169299025,3.3136750195450033,10027.141473948775,6943.455246435629,3025.9881897910404,17.63765152549043,1.937816344720866,0.0007940669497409163,0.00198357464623765,0.4656981530590396,0.4823584955502236,32.390301416369084,-10.344620630587823,-6.6873890244436325,171181.89162490756,7.260394193416744,-13.947783217860376,1308693.1889027276,"[0.001585175000396653, 0.0013632999942840421]","[-5.941951277971067, -10.676931866731918]","[[171181.89162490756, 396348.05037388386], [1308693.1889027276, 462014.8525497804], [1308693.1889027276, 245165.65947749827], [171181.89162490756, 245165.65947749827]]",0.04608094333093246,18.098708250588885,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5220.832356244869,2.2946142225103565,3.3135874272874415,10025.906738093623,6942.804045349968,3025.695551452825,17.633801952569776,1.937813631132536,0.0007941108418094254,0.001983752787037689,0.4654330715209079,0.48208508474388695,32.390008790109164,-10.349813895791652,-6.690725686424912,171162.87535974532,7.259774635915051,-13.950500322339963,1308626.589576287,"[0.0015848719715339402, 0.0013628750009592]","[-5.946625111388207, -10.682176355673228]","[[171162.87535974532, 396345.80288421875], [1308626.589576287, 462014.4905283804], [1308626.589576287, 245165.23910172423], [171162.87535974532, 245165.23910172423]]",0.04607516397842661,18.096806158485755,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5221.332356244869,2.2946207395912905,3.3135000929043428,10024.671424001534,6942.151293842182,3025.4024876802487,17.629953322301954,1.9378109143873392,0.0007941547877584751,0.001983930829836598,0.4651681437853823,0.4818118479417099,32.389715965835876,-10.35501154575777,-6.694049761136,171143.8263584014,7.259172579340714,-13.953222340476714,1308560.0480576367,"[0.0015845686077906919, 0.0013624494727443748]","[-5.951302704785838, -10.687425736555893]","[[171143.8263584014, 396343.5669118117], [1308560.0480576367, 462014.1545062723], [1308560.0480576367, 245164.81843610757], [171143.8263584014, 245164.81843610757]]",0.04606936832000337,18.094902681180457,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
