t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5221.832356244869,2.2946285075281834,3.313412221408888,10023.435236071784,6941.502807119183,3025.1096351089523,17.626105737372036,1.937808194492348,0.0007941987874750568,0.001984108774578493,0.46490336985246283,0.48153878795839056,32.38942294754088,-10.360207578492014,-6.6973802233620745,171124.79636797763,7.258561654779044,-13.955941878141118,1308493.4125273721,"[0.0015842652068511125, 0.0013620242112677705]","[-5.955981624643256, -10.692672980219175]","[[171124.79636797763, 396341.3251009004], [1308493.4125273721, 462013.8036599161], [1308493.4125273721, 245164.39742767764], [171124.79636797763, 245164.39742767764]]",0.04606358251562679,18.092998115169294,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5222.332356244869,2.2946360914307546,3.313324617239568,10022.19849888287,6940.852783141881,3024.816357182856,17.622259011473517,1.937805471444067,0.000794242841006982,0.0019842866218106226,0.46463874422919926,0.48126589609941484,32.3891297408735,-10.365408053285444,-6.7006982344895505,171105.73365572066,7.257968094170167,-13.958666328659717,1308426.8350678568,"[0.0015839614687426248, 0.0013615984125445743]","[-5.960664369486178, -10.697925169592295]","[[171105.73365572066, 396339.0946926439], [1308426.8350678568, 462013.4786605705], [1308426.8350678568, 245163.97614432924], [171105.73365572066, 245163.97614432924]]",0.04605778043780487,18.091092168282692,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5222.832356244869,2.2946449232200314,3.3132364855782166,10020.960915804864,6940.207012487081,3024.52328996855,17.618413332874844,1.9378027452495632,0.0007942869482413855,0.001984464371471995,0.4643742724085419,0.4809931809773561,32.3888363495621,-10.370606913161595,-6.704022741035146,171086.6899286698,7.257365561309882,-13.961388302345028,1308360.163551852,"[0.0015836576930532175, 0.0013611728802907842]","[-5.965348443596299, -10.703175221586783]","[[171086.6899286698, 396336.8583563482], [1308360.163551852, 462013.1387162458], [1308360.163551852, 245163.55453265944], [171086.6899286698, 245163.55453265944]]",0.04605198822763025,18.08918513738264,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5223.332356244869,2.294653573944413,3.3131486313050282,10019.722810847501,6939.559710844382,3024.229796446167,17.61456855804533,1.9378000159053466,0.0007943311092260659,0.001984642024103433,0.4641099516440154,0.4807206367999729,32.38854277904255,-10.375810193943696,-6.70733491069393,171067.61342225815,7.256780287663673,-13.964115198357604,1308293.5502001545,"[0.0015833535808040563, 0.001360746811725271]","[-5.97003631559841, -10.708430196262109]","[[171067.61342225815, 396334.63332854165], [1308293.5502001545, 462012.8245079238], [1308293.5502001545, 245163.13266047742], [171067.61342225815, 245163.13266047742]]",0.04604617974612462,18.08727673121835,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5223.832356244869,2.294663474578963,3.313060257707689,10018.483886383228,6938.916668134388,3023.9365140056434,17.610724746859994,1.937797283418498,0.000794375323847988,0.0019848195796395743,0.4638457791891449,0.48044826348209213,32.38824903274303,-10.381011910891687,-6.7106536640462195,171048.555934991,7.256185948604923,-13.966839612651142,1308226.842770253,"[0.0015830494287903127, 0.00136032100751797]","[-5.974725580147275, -10.713683081555132]","[[171048.555934991, 396332.40229788213], [1308226.842770253, 462012.495240685], [1308226.842770253, 245162.71047405014], [171048.555934991, 245162.71047405014]]",0.04604038116448801,18.08536724729646,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5224.332356244869,2.2946731939765,3.3129721712369444,10017.244466154336,6938.2720910123235,3023.642804223815,17.606881884159964,1.9377945477855278,0.0007944195921550052,0.0019849970386150236,0.46358176053688055,0.4801760639271933,32.387955115853515,-10.386218029991465,-6.713960196812991,171029.46560554995,7.255608762692873,-13.969568959505864,1308160.19358884,"[0.0015827449407157985, 0.001359894667641168]","[-5.9794186163546685, -10.718940869066492]","[[171029.46560554995, 396330.1824799575], [1308160.19358884, 462012.191597251], [1308160.19358884, 245162.2880409776], [171029.46560554995, 245162.2880409776]]",0.046034566312127594,18.083456395097684,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5224.832356244869,2.2946841653126926,3.312883573396802,10016.004251112789,6937.631777734758,3023.3493055848835,17.603039987190268,1.9377918090135515,0.0007944639140335878,0.0019851744009599737,0.4633178901942721,0.4799040351574136,32.387661031476114,-10.391422577374247,-6.7172734062996255,171010.39430977183,7.25502241623235,-13.972295822531976,1308093.450217316,"[0.001582440412935926, 0.0013594685927060658]","[-5.984113044359204, -10.724196559633961]","[[171010.39430977183, 396327.9565809553], [1308093.450217316, 462011.8727784256], [1308093.450217316, 245161.8653071059], [171010.39430977183, 245161.8653071059]]",0.046028761386510075,18.0815444723709,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5225.332356244869,2.2946949605906624,3.3127952703338086,10014.763565333504,6936.989946427368,3023.0553801546516,17.599198954843196,1.9377890670990852,0.000794508289531565,0.0019853516672020434,0.4630541681613196,0.4796321742724209,32.38736678453108,-10.396631582928592,-6.720574523668176,170991.2902197717,7.254453088850994,-13.97502761251917,1308026.7653475085,"[0.0015821355468905267, 0.001359041979791513]","[-5.988811308659192, -10.729457205899775]","[[170991.2902197717, 396325.74178559345], [1308026.7653475085, 462011.5794304508], [1308026.7653475085, 245161.44233992416], [170991.2902197717, 245161.44233992416]]",0.04602294023407847,18.079631188991844,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5225.832356244869,2.2947070021753735,3.3127064644923103,10013.522108157473,6936.35235850828,3022.761664967529,17.595358932945746,1.9377863220491993,0.0007945527185361966,0.001985528837266935,0.46279059718449794,0.47936048699424977,32.38707237778067,-10.401838997577403,-6.723882406255029,170972.20510953252,7.253874520096133,-13.977756926351162,1307959.986128199,"[0.0015818306418722262, 0.0013586156328983363]","[-5.993510935600374, -10.734715727280781]","[[170972.20510953252, 396323.5208366831], [1307959.986128199, 462011.27081385197], [1307959.986128199, 245161.0190846219], [170972.20510953252, 245161.0190846219]]",0.04601712900834863,18.0777168421546,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5226.332356244869,2.294718870191614,3.3126179624799836,10012.28020218005,6935.713255744111,3022.4675213330006,17.591519820471618,1.9377835738604308,0.000794597201095002,0.001985705911678309,0.46252717726380743,0.47908897042395776,32.38677781585267,-10.407050851028968,-6.727178253464956,170953.08709799882,7.253312930251241,-13.980491183716197,1307893.2652747354,"[0.0015815253989665133, 0.0013581887487333038]","[-5.998214373546058, -10.739979183272009]","[[170953.08709799882, 396321.3109467665], [1307893.2652747354, 462010.9876319895], [1307893.2652747354, 245160.59560841302], [170953.08709799882, 245160.59560841302]]",0.046011301529406204,18.075801142336573,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5226.832356244869,2.294731990049575,3.312528963576142,10011.037545743831,6935.078413625379,3022.173588766484,17.58768167761964,1.9377808225398665,0.0007946417370950328,0.001985882890358456,0.4622639056527728,0.4788176244872542,32.38648310115616,-10.412261131002202,-6.730480955794405,170933.98813622788,7.252741999088698,-13.983222954883104,1307826.4499360607,"[0.0015812201162177311, 0.001357762130119176]","[-6.002919203954973, -10.745240532079936]","[[170933.98813622788, 396319.094826117], [1307826.4499360607, 462010.68905242695], [1307826.4499360607, 245160.17185611711], [170933.98813622788, 245160.17185611711]]",0.04600548402517047,18.073884387976307,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5227.332356244869,2.2947449375837885,3.3124402755134716,10009.794461867152,6934.44205995933,3021.8792277893986,17.583844360024422,1.9377780680840702,0.0007946863265834641,0.0019860597738233267,0.46200077960491903,0.4785464433748593,32.38618823802432,-10.417475909991008,-6.733771771069769,170914.8562893231,7.252187897464523,-13.985959668534292,1307759.6930911837,"[0.0015809144931691914, 0.0013573349715591265]","[-6.007627911946104, -10.750506872209655]","[[170914.8562893231, 396316.889639682], [1307759.6930911837, 462010.41573701595], [1307759.6930911837, 245159.74789465635], [170914.8562893231, 245159.74789465635]]",0.045999650305146834,18.07196628933684,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5227.832356244869,2.2947591339375304,3.3123510978673143,10008.550647002405,6933.809954347166,3021.585076970402,17.58000805683482,1.9377753105001174,0.0007947309694476053,0.0019862365619897743,0.4617378046131962,0.4782754357151278,32.38589322851658,-10.422689091396943,-6.737069556710139,170895.7434431759,7.251624346254346,-13.988693902964485,1307692.841483461,"[0.0015806088309136424, 0.0013569080794763094]","[-6.012337983982913, -10.755771078543493]","[[170895.7434431759, 396314.67812754365], [1307692.841483461, 462010.1268948484], [1307692.841483461, 245159.32366816045], [170895.7434431759, 245159.32366816045]]",0.045993826568914174,18.070047143592276,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5228.332356244869,2.294773162873336,3.312262238030727,10007.306423216,6933.17634967796,3021.2904969643178,17.576172623759913,1.9377725497845812,0.0007947756657345487,0.0019864132553673143,0.4614749779311293,0.47800459570495174,32.38559807666496,-10.427906747689352,-6.740355570326187,170876.59767205545,7.251077516517739,-13.991433086843927,1307626.0482894331,"[0.0015803028291805007, 0.001356480648765521]","[-6.017051904673151, -10.761040249858054]","[[170876.59767205545, 396312.47745430365], [1307626.0482894331, 462009.8631952587], [1307626.0482894331, 245158.89924330096], [170876.59767205545, 245158.89924330096]]",0.04598798662822403,18.068126660785026,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5228.832356244869,2.2947884428096303,3.312172893669667,10006.061486059161,6932.546999625669,3020.9961277030775,17.57233812104666,1.9377697859445557,0.0007948204153313623,0.001986589853868295,0.4612122968122432,0.4777339232732961,32.38530278418466,-10.433122855481745,-6.743648644916732,170857.47095452488,7.25052113899585,-13.994169783912582,1307559.1601991872,"[0.0015799967862108815, 0.0013560534826922105]","[-6.021767251931159, -10.766307333110468]","[[170857.47095452488, 396310.270378091], [1307559.1601991872, 462009.58384389465], [1307559.1601991872, 245158.47456371755], [170857.47095452488, 245158.47456371755]]",0.04598215671272578,18.06620513783603,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5229.332356244869,2.2948035551765247,3.3120838738593044,10004.816157170726,6931.916147283596,3020.7013282888033,17.56850453326085,1.9377670189766152,0.0007948652182851723,0.0019867663579965036,0.46094976674948807,0.4774634213136214,32.385007354815684,-10.438343417884195,-6.746930052089283,170838.31125636926,7.249981387572348,-13.99691143966163,1307492.330488778,"[0.0015796904043656622, 0.0013556257787845512]","[-6.026486420675464, -10.77157935960628]","[[170838.31125636926, 396308.0740546405], [1307492.330488778, 462009.32953142986], [1307492.330488778, 245158.04969567308], [170838.31125636926, 245158.04969567308]]",0.04597631059509878,18.064282284764722,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5229.832356244869,2.294819920713498,3.3119943745024574,10003.570130543958,6931.289554885011,3020.4067396843748,17.564671877801125,1.9377642488878577,0.0007949100744830299,0.001986942767660606,0.46068738224991373,0.4771930868612218,32.38471178994092,-10.443562426333454,-6.750218597530704,170819.17062816513,7.249432008696317,-13.999650606227021,1307425.405661956,"[0.001579383981368589, 0.0013551983401473738]","[-6.031207015126016, -10.776849290055825]","[[170819.17062816513, 396305.87126313697], [1307425.405661956, 462009.0594656278], [1307425.405661956, 245157.62458225814], [170819.17062816513, 245157.62458225814]]",0.045970474528203624,18.06235839844959,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5230.332356244869,2.2948361217500803,3.3119052050499276,10002.323727603947,6930.661468372981,3020.1117206955687,17.560840052918504,1.937761475674879,0.0007949549839717581,0.0019871190833591033,0.4604251433135202,0.47692291700179695,32.38441609301731,-10.448785949344401,-6.75349556365461,170799.99701354853,7.248899169917763,-14.002394733572373,1307358.539242127,"[0.0015790772169166647, 0.0013547703608760805]","[-6.03593149928805, -10.78212422159808]","[[170799.99701354853, 396303.6791506453], [1307358.539242127, 462008.8143419597], [1307358.539242127, 245157.19928943287], [170799.99701354853, 245157.19928943287]]",0.045964622276506585,18.060433189180735,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5230.832356244869,2.2948535734808533,3.311815561347826,10001.076640663832,6930.03763112424,3019.8169117224766,17.557009205213483,1.9377586993447637,0.0007949999466386925,0.00198729530499728,0.46016305268678265,0.4766529174720353,32.3841202651119,-10.45400789322155,-6.756779748262829,170780.842426098,7.248356629563602,-14.005136377826432,1307291.5773918696,"[0.0015787704119635474, 0.0013543426478270244]","[-6.040657380565016, -10.787397030249691]","[[170780.842426098, 396301.48050427693], [1307291.5773918696, 462008.5533740856], [1307291.5773918696, 245156.77375962803], [170780.842426098, 245156.77375962803]]",0.045958780079975746,18.05850695385515,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5231.332356244869,2.2948708656086905,3.3117262525936186,9999.829190426632,6929.412312446164,3019.521671694677,17.553179233033216,1.9377559198941148,0.0007950449625305884,0.0019874714330685573,0.45990111036970094,0.47638308536298996,32.383824309409135,-10.459234326505769,-6.760052447250473,170761.6548191077,7.24783054162657,-14.007882988877043,1307224.6738354785,"[0.0015784632664486036, 0.0013539143955573697]","[-6.045387121956305, -10.792674812831219]","[[170761.6548191077, 396299.2924592778], [1307224.6738354785, 462008.31724894256], [1307224.6738354785, 245156.34805852626], [170761.6548191077, 245156.34805852626]]",0.04595292170839843,18.05657940300277,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5231.832356244869,2.29488941067694,3.3116364728205863,9998.581068484109,6928.791249939295,3019.2266423397978,17.549350153741987,1.9377531373300343,0.0007950900315345354,0.00198764746747437,0.45963931086932497,0.47611341771091215,32.38352822668082,-10.464459229090112,-6.763332441452349,170742.48629683597,7.247294667115682,-14.01062710856803,1307157.6746828277,"[0.0015781560784243285, 0.0013534864077233868]","[-6.0501183231199445, -10.79795051784806]","[[170742.48629683597, 396297.09781462717], [1307157.6746828277, 462008.065168561], [1307157.6746828277, 245155.92212807824], [170742.48629683597, 245155.92212807824]]",0.04594707343262158,18.05465083337067,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5232.332356244869,2.2949077960781192,3.311547032966207,9997.332595201564,6928.168703122294,3018.931181009617,17.545521951658124,1.9377503516491301,0.0007951351536972714,0.001987823408702938,0.45937765967860483,0.4758439174003799,32.38323201985986,-10.469688629596096,-6.766601043484627,170723.2847028031,7.246775160323864,-14.013376203808491,1307090.733750083,"[0.0015778485492310115, 0.0013530578800004759]","[-6.05485339028598, -10.803231203922802]","[[170723.2847028031, 396294.9136944626], [1307090.733750083, 462007.8378382485], [1307090.733750083, 245155.49603356243], [170723.2847028031, 245155.49603356243]]",0.04594120898354666,18.05272095541157,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5232.832356244869,2.294927435179363,3.3114571258786127,9996.08346049622,6927.550412342666,3018.635929898687,17.541694687446647,1.937747562858497,0.000795180328906057,0.001987999256652339,0.45911615405106576,0.475574584374597,32.38293568944317,-10.474916469539135,-6.769877017838496,170704.10217558252,7.246245792384741,-14.016122810223237,1307023.696884862,"[0.0015775409784886904, 0.0013526296182493115]","[-6.059589886045764, -10.80850978047266]","[[170704.10217558252, 396292.72291072283], [1307023.696884862, 462007.594457848], [1307023.696884862, 245155.0697163809], [170704.10217558252, 245155.0697163809]]",0.04593535464394808,18.05079006574116,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5233.332356244869,2.2949469194131122,3.311367562291842,9994.833984553683,6926.930650677004,3018.34024660075,17.537868259091777,1.9377447709547624,0.0007952255572073573,0.0019881750118058254,0.45885479398670714,0.47530541571637,32.38263923812883,-10.480148837038882,-6.773141686152371,170684.88657436855,7.245732707635398,-14.018874393787769,1306956.7181833726,"[0.0015772330652886117, 0.0013522008154712043]","[-6.0643302825066066, -10.813793365399317]","[[170684.88657436855, 396290.5425792847], [1306956.7181833726, 462007.37572981825], [1306956.7181833726, 245154.6432415832], [170684.88657436855, 245154.6432415832]]",0.04592948415038232,18.048857874900737,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5233.832356244869,2.294967656429136,3.311277534529799,9993.583856324532,6926.315140580302,3018.0447733879305,17.534042770444266,1.9377419759450196,0.0007952708384885001,0.0019883506740581837,0.45859357948552937,0.4750364142699114,32.38234266616416,-10.485379641534173,-6.77641380000324,170665.69004285315,7.24520968808099,-14.02162348808423,1306889.643283764,"[0.0015769251104321507, 0.0013517722789003952]","[-6.0690721083358525, -10.819074836305257]","[[170665.69004285315, 396288.355523014], [1306889.643283764, 462007.1408574538], [1306889.643283764, 245154.21655003095], [170665.69004285315, 245154.21655003095]]",0.04592362378624683,18.046924679308983,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5234.332356244869,2.294988241826152,3.3111878538679944,9992.333395593747,6925.698167352804,3017.74886735016,17.53021807608136,1.937739177825892,0.0007953161727961138,0.001988526243887866,0.4583325078010574,0.47476757420942484,32.38204597603345,-10.490615008102859,-6.779674689963429,170646.46040531047,7.244702875437554,-14.024377565400982,1306822.6264447167,"[0.0015766168115013137, 0.0013513431996104723]","[-6.073817872379278, -10.824361347771095]","[[170646.46040531047, 396286.17885104864], [1306822.6264447167, 462006.93055154214], [1306822.6264447167, 245153.78970648663], [170646.46040531047, 245153.78970648663]]",0.04591774727566756,18.04499018955718,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5234.832356244869,2.295010079035082,3.311097712289264,9991.082289798758,6925.0854393251075,3017.453170504899,17.526394366282638,1.9377363766044766,0.0007953615600175254,0.001988701721184339,0.45807158442624124,0.47449890417641266,32.38174916775597,-10.495848787692625,-6.782943170855447,170627.249796058,7.244185988497122,-14.027129159352569,1306755.512998209,"[0.0015763084716738708, 0.001350914387717301]","[-6.078565036169432, -10.829645716267946]","[[170627.249796058, 396283.99533389916], [1306755.512998209, 462006.70393131865], [1306755.512998209, 245153.36265127815], [170627.249796058, 245153.36265127815]]",0.045911880914527234,18.043054701984083,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5235.332356244869,2.295031769720592,3.311007920686758,9989.830858480771,6924.471261788183,3017.157040327682,17.522571452579722,1.9377335722774327,0.0007954070001987988,0.001988877106419463,0.45781080386813083,0.47423039546529544,32.38145224362091,-10.501087130691236,-6.786200534044269,170608.00606112197,7.243685206382679,-14.029885740426948,1306688.457481554,"[0.0015759997875388861, 0.0013504850331961457]","[-6.083316141069003, -10.834935125837196]","[[170608.00606112197, 396281.8221126069], [1306688.457481554, 462006.50175932405], [1306688.457481554, 245152.93544899984], [170608.00606112197, 245152.93544899984]]",0.04590599842472392,18.04111792580927,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5235.832356244869,2.295054713145235,3.310917669685809,9988.578788731365,6923.861332038455,3016.86111985963,17.518749438951364,1.9377307648518538,0.0007954524932273225,0.0019890523994821325,0.4575501661267261,0.4739620509213223,32.38115520344661,-10.506323933958686,-6.789465459088603,170588.78139286197,7.24317437352272,-14.032639832611324,1306621.305173548,"[0.0015756910602128821, 0.0013500559438165978]","[-6.088068711118403, -10.840222441922695]","[[170588.78139286197, 396279.6420694235], [1306621.305173548, 462006.28329047014], [1306621.305173548, 245152.5080395804], [170588.78139286197, 245152.5080395804]]",0.04590012609519422,18.039180156944894,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5236.332356244869,2.2950775101179124,3.310827772102106,9987.326399739746,6923.249949572637,3016.564764828769,17.51492830961309,1.9377279543243826,0.0007954980391494323,0.001989227600843159,0.4572896766949773,0.4736938734242181,32.380858049351275,-10.511565252443052,-6.792719297242968,170569.52352137226,7.242679627074438,-14.035398924317406,1306554.2106257658,"[0.0015753819902366302, 0.0013496263138111468]","[-6.092825162976218, -10.84551475070706]","[[170569.52352137226, 396277.47229835164], [1306554.2106257658, 462006.089254942], [1306554.2106257658, 245152.08048725768], [170569.52352137226, 245152.08048725768]]",0.045894237616790574,18.037241106823704,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5236.832356244869,2.295101564051513,3.3107374161705976,9986.073377652558,6922.642827498275,3016.268620059595,17.51110803890979,1.9377251407021239,0.0007955436378523929,0.0019894027103887733,0.4570293273334591,0.47342585712204793,32.3805607809727,-10.51680505167428,-6.795980770026972,170550.28476900054,7.242174749566686,-14.038155519593658,1306487.019017193,"[0.0015750728762245847, 0.001349196948626408]","[-6.097583110237852, -10.850804982475347]","[[170550.28476900054, 396275.2956430971], [1306487.019017193, 462005.8788147365], [1306487.019017193, 245151.65273162996], [170550.28476900054, 245151.65273162996]]",0.04588835933774304,18.035301072245854,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5237.332356244869,2.295125473155357,3.310647415923565,9984.820041859572,6922.034256115762,3015.9720403430897,17.50728861085406,1.937722323981737,0.0007955892893823445,0.0019895777285840904,0.4567691235351216,0.4731580048884852,32.380263400277215,-10.522049399544223,-6.799231262171588,170531.0128010984,7.241685855275307,-14.040917117446895,1306419.8850941402,"[0.0015747634181090305, 0.0013487670413179186]","[-6.102344975600837, -10.856100237506551]","[[170531.0128010984, 396273.1291712524], [1306419.8850941402, 462005.6926890289], [1306419.8850941402, 245151.2248367186], [170531.0128010984, 245151.2248367186]]",0.04588246492969136,18.03335976411064,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5237.832356244869,2.295150638324165,3.3105569592811444,9983.56607727705,6921.429939688883,3015.6756703092296,17.503470086438664,1.937719504170318,0.0007956349936267531,0.001989752655311275,0.4565090625534897,0.47289031667698456,32.37996590674419,-10.527292199938817,-6.802489481485736,170511.75992758444,7.241186740901071,-14.043676222386807,1306352.6537446533,"[0.001574453916856344, 0.0013483374002104902]","[-6.107108305591814, -10.861393384913214]","[[170511.75992758444, 396270.95573861967], [1306352.6537446533, 462005.49004688335], [1306352.6537446533, 245150.79674168222], [170511.75992758444, 245150.79674168222]]",0.04587658073558635,18.031417478251043,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5238.332356244869,2.2951756635028926,3.310466860247639,9982.311803085957,6920.824186781529,3015.3788648224777,17.499652406426083,1.9377166812645394,0.0007956807506315876,0.001989927491030517,0.4562491471350388,0.4726227924632421,32.37966830220415,-10.532539551143332,-6.805736806447499,170492.4738174593,7.240703527773178,-14.046440334220677,1306285.4799420908,"[0.0015741440712924311, 0.0013479072171140825]","[-6.111875556363799, -10.866691555731729]","[[170492.4738174593, 396268.79241764976], [1306285.4799420908, 462005.31162447535], [1306285.4799420908, 245150.36851042256], [170492.4738174593, 245150.36851042256]]",0.045870680425521886,18.02947392505771,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5238.832356244869,2.2952019454818706,3.3103763056973663,9981.056903689012,6920.222690056485,3015.0822692003276,17.49583558848391,1.9377138552715047,0.0007957265602842328,0.001990102235620866,0.45598937178681836,0.47235542930021684,32.37937058599891,-10.537785378204598,-6.808991922045607,170473.20682628662,7.240210027548869,-14.049201949594476,1306218.2084559882,"[0.0015738341814553296, 0.0013474772993637134]","[-6.1166443045266075, -10.8719876400879]","[[170473.20682628662, 396266.62208219565], [1306218.2084559882, 462005.1165968723], [1306218.2084559882, 245149.94008177385], [170473.20682628662, 245149.94008177385]]",0.04586479035547714,18.02752940002936,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5239.332356244869,2.2952280891379324,3.3102861108916306,9979.801698167968,6919.619759239426,3014.7852372434036,17.492019573132076,1.9377110261878945,0.0007957724226305698,0.001990276889538483,0.45572973925530363,0.4720882271561114,32.37907275984281,-10.543035792562012,-6.812236212480229,170453.9065488318,7.239732367800002,-14.051968580280231,1306150.9943767253,"[0.0015735239454767972, 0.0013470468375754274]","[-6.121417013031255, -10.877288783267117]","[[170453.9065488318, 396264.46180178126], [1306150.9943767253, 462004.94572225434], [1306150.9943767253, 245149.51151944057], [170453.9065488318, 245149.51151944057]]",0.04585888416778951,18.025583613584434,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5239.832356244869,2.295255489139363,3.310195462110944,9978.545869687816,6919.021079928679,3014.4884143259624,17.48820450832708,1.9377081940207939,0.0007958183375583293,0.0019904514526598153,0.4554702522869697,0.4718211917936279,32.378774822956416,-10.548284626603358,-6.81548835901998,170434.6253469703,7.23924436167664,-14.05473272069662,1306083.6821914252,"[0.0015732136671831487, 0.0013466166437305165]","[-6.126191155877772, -10.882587782581908]","[[170434.6253469703, 396262.2944534629], [1306083.6821914252, 462004.75816601433], [1306083.6821914252, 245149.08276190172], [170434.6253469703, 245149.08276190172]]",0.045852988222442305,18.023636861306358,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5240.332356244869,2.2952827574035553,3.3101051739762206,9977.289737590521,6918.420985639497,3014.191155021649,17.484390204450968,1.9377053587669046,0.0007958643051130764,0.0019906259254368727,0.4552109053888664,0.4715543144799702,32.378476776952084,-10.553538075553913,-6.818729752226034,170415.3108682176,7.238772124155275,-14.057501876381309,1306016.427309147,"[0.001572903041565495, 0.0013461859049612253]","[-6.130969293330953, -10.887891865949506]","[[170415.3108682176, 396260.1370996661], [1306016.427309147, 462004.59467725095], [1306016.427309147, 245148.65387284695], [170415.3108682176, 245148.65387284695]]",0.045847076180750464,18.02168885370885,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5240.832356244869,2.2953112811047487,3.310014432434682,9976.032984818861,6917.825138872614,3013.89410483053,17.480576809445818,1.9377025204333163,0.0007959103251825152,0.0019908003077432194,0.454951701307469,0.47128760097494693,32.378178620949654,-10.558789969360578,-6.821979064936954,170396.015481818,7.2382894744330315,-14.060268539369986,1305949.0740639388,"[0.0015725923723877273, 0.001345755433058978]","[-6.1357488988641435, -10.893193828582332]","[[170396.015481818, 396257.97262455896], [1305949.0740639388, 462004.4144203889], [1305949.0740639388, 245148.22479044404], [170396.015481818, 245148.22479044404]]",0.04584117440438718,18.01973988613908,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5241.332356244869,2.295339674872818,3.309924053422348,9974.775930489406,6917.227879457114,3013.596617171874,17.476764220377348,1.937699679016729,0.000795956397812282,0.0019909746000269747,0.45469264004277693,0.4710210483469215,32.377880356475714,-10.564046456998662,-6.825217694832531,170376.6867558916,7.237822533080077,-14.063040227912609,1305881.777937064,"[0.0015722813564729445, 0.0013453244170536756]","[-6.140532471744641, -10.898500853343531]","[[170376.6867558916, 396255.81808662], [1305881.777937064, 462004.25816516974], [1305881.777937064, 245147.7955782202], [170376.6867558916, 245147.7955782202]]",0.04583525652580544,18.017789669037306,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5241.832356244869,2.2953693265409383,3.3098332212397104,9973.518256844382,6916.634873790413,3013.299338722802,17.47295254200379,1.9376968345242347,0.0007960025228900784,0.0019911488021592404,0.45443372159479073,0.4707546594609342,32.37758198256222,-10.569301383351942,-6.828464299896723,170357.3771413529,7.237345121110195,-14.065809421006918,1305814.3831405602,"[0.001571970297098125, 0.001344893668603433]","[-6.145317511859437, -10.903805748896216]","[[170357.3771413529, 396253.6563803736], [1305814.3831405602, 462004.08506240946], [1305814.3831405602, 245147.36617413728], [170357.3771413529, 245147.36617413728]]",0.045829348935425056,18.0158384977412,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5242.332356244869,2.2953988514658508,3.30974275250867,9972.260283425712,6916.040463792491,3013.0016225179693,17.469141627751434,1.937693986952549,0.0007960487004613149,0.0019913229145843833,0.45417494321703494,0.4704884284799049,32.377283500663566,-10.574560934315297,-6.831700282834959,170338.03417794584,7.236883359468038,-14.068583642302997,1305747.045386599,"[0.0015716588895720827, 0.0013444623747033441]","[-6.150106555616706, -10.909115735898522]","[[170338.03417794584, 396251.50456063985], [1305747.045386599, 462003.93589486275], [1305747.045386599, 245146.9366416641], [170338.03417794584, 245146.9366416641]]",0.045823425254082714,18.01388608272244,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5242.832356244869,2.295429633511596,3.3096518312147283,9971.001691801675,6915.450303047565,3012.7041152066013,17.4653315823253,1.9376911363087614,0.000796094930413756,0.001991496937171296,0.4539163049095099,0.4702223582653063,32.376984909738894,-10.579818952395687,-6.834944291372722,170318.7103149769,7.236411078325432,-14.071355369698153,1305679.6086485889,"[0.001571347437046903, 0.0013440313468490255]","[-6.154897102931506, -10.914423620625481]","[[170318.7103149769, 396249.34553084045], [1305679.6086485889, 462003.76981469983], [1305679.6086485889, 245146.50691847788], [170318.7103149769, 245146.50691847788]]",0.045817511871153654,18.011932719292858,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5243.332356244869,2.295460290821927,3.309561275115394,9969.742801135644,6914.8587402772,3012.4061687868375,17.461522346011698,1.9376882825895823,0.0007961412127929599,0.001991670870360862,0.4536578094186904,0.4699564487816971,32.37668621117899,-10.585081576330403,-6.838177746144311,170299.35302261994,7.235954392012104,-14.074132138156415,1305612.2286993766,"[0.0015710356367681763, 0.0013435997740894206]","[-6.15969162814644, -10.91973657730636]","[[170299.35302261994, 396247.1963325276], [1305612.2286993766, 462003.62760963774], [1305612.2286993766, 245146.07706795], [170299.35302261994, 245146.07706795]]",0.045811582384877064,18.00997811808918,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5243.832356244869,2.2954922080609963,3.3094702664337663,9968.483292410141,6914.271433709423,3012.1084312239564,17.45771402384516,1.9376854258020983,0.0007961875474867787,0.001991844714019252,0.4533994567445767,0.4696907029005385,32.37638740387871,-10.590342632696371,-6.841419292645071,170280.0148425582,7.235487118347123,-14.076906410992194,1305544.7494053482,"[0.0015707237927844674, 0.0013431684694716073]","[-6.164487622648958, -10.925047394767022]","[[170280.0148425582, 396245.03986861545], [1305544.7494053482, 462003.46840084065], [1305544.7494053482, 245145.64702761776], [170280.0148425582, 245145.64702761776]]",0.04580566322000624,18.008022574363114,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5244.332356244869,2.295524005419413,3.309379623095593,9967.22348565708,6913.682739517212,3011.8102547370313,17.453906468999143,1.9376825659430432,0.000796233934540417,0.0019920184685830906,0.45314124414069357,0.4694251147828722,32.37608848917853,-10.595608321318117,-6.844650356935347,170260.64325779953,7.2350353657289475,-14.079685722664294,1305477.3268620092,"[0.0015704115999882408, 0.00134273661919832]","[-6.169287628498386, -10.930363308302224]","[[170260.64325779953, 396242.8931754818], [1305477.3268620092, 462003.3329794527], [1305477.3268620092, 245145.21686088195], [170260.64325779953, 245145.21686088195]]",0.04579972797802315,18.006065798455047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5244.832356244869,2.2955570616391703,3.3092885272328267,9965.963061648461,6913.098297092878,3011.5122871990366,17.450099786441207,1.9376797030195085,0.0007962803738416939,0.0019921921339159506,0.452883171607041,0.4691596872963585,32.375789465924754,-10.600872467380174,-6.8478895671905775,170241.29080184342,7.234572969133183,-14.08246253632376,1305409.8047446494,"[0.0015700993622347933, 0.0013423050359912527]","[-6.174089137667741, -10.935677105776238]","[[170241.29080184342, 396240.7391710321], [1305409.8047446494, 462003.1804793647], [1305409.8047446494, 245144.78650503204], [170241.29080184342, 245144.78650503204]]",0.04579380307795013,18.004108085197007,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5245.332356244869,2.295589999675193,3.309197798123398,9964.702340135285,6912.512468951414,3011.2138796254894,17.446293872680684,1.9376768370282274,0.000796326865435843,0.001992365710451271,0.45262523914361896,0.4688944174989624,32.375490335415975,-10.606141254283028,-6.851118350014474,170221.90487478027,7.234126049651138,-14.085244399665612,1305342.3392013253,"[0.0015697867749438661, 0.0013418729063749723]","[-6.178894665332376, -10.940996007360981]","[[170221.90487478027, 396238.59489329625], [1305342.3392013253, 462003.0517205717], [1305342.3392013253, 245144.35602338347], [170221.90487478027, 245144.35602338347]]",0.04578786208991548,18.002149144935256,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5245.832356244869,2.2956241977030203,3.309106616739844,9963.441000989224,6911.9308935386425,3010.9156805607186,17.442488832829074,1.9376739679762849,0.0007963734092108239,0.0019925391980506633,0.4523674467504275,0.4686293082615268,32.375191096453136,-10.611408497623325,-6.8543553283330425,170202.5380582091,7.233668439269195,-14.088023767602238,1305274.7737083214,"[0.0015694741423744973, 0.0013414410438368125]","[-6.183701699057421, -10.946312790350333]","[[170202.5380582091, 396236.4432634651], [1305274.7737083214, 462002.90581946366], [1305274.7737083214, 245143.9253530707], [170202.5380582091, 245143.9253530707]]",0.045781931451718196,18.00018927270532,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5246.332356244869,2.2956582811990027,3.3090158028946144,9962.179364178211,6911.347941028218,3010.617040711512,17.438684563311675,1.9376710958604202,0.0007964200052118138,0.001992712597143995,0.45210979442746657,0.46836435664136233,32.37489175029782,-10.616680387122836,-6.8575819465781365,170183.13773162977,7.233226245548053,-14.09080819212619,1305207.2646037336,"[0.0015691611598113405, 0.0013410086346050368]","[-6.1885127562088815, -10.95163468137929]","[[170183.13773162977, 396234.30130498105], [1305207.2646037336, 462002.783590839], [1305207.2646037336, 245143.49455743065], [170183.13773162977, 245143.49455743065]]",0.045775984728157214,17.998228178963192,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5246.832356244869,2.2956936256990037,3.308924536603782,9960.917109294678,6910.769242684035,3010.3186092960514,17.43488121307564,1.9376682206877145,0.0007964666533268871,0.0019928859075901487,0.4518522849212115,0.4680995684174851,32.37459229571499,-10.621950699303328,-6.8608168260007005,170163.7565236306,7.2327732940648275,-14.093590120065528,1305139.655224394,"[0.0015688481332245218, 0.0013405764944200865]","[-6.193325285377352, -10.95695441797829]","[[170163.7565236306, 396232.1519393639], [1305139.655224394, 462002.64413132856], [1305139.655224394, 245143.06357345605], [170163.7565236306, 245143.06357345605]]",0.0457700483753386,17.996266158502,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5247.332356244869,2.2957288604589574,3.308833637947868,9959.654556976358,6910.189180992738,3010.019737091804,17.431078591181482,1.937665342454925,0.0007965133536009432,0.00199305912981658,0.4515949127387117,0.4678349348428535,32.37429273393872,-10.627225686112313,-6.86404140840358,170144.34181647337,7.232335695955783,-14.096377104359362,1305072.1021778064,"[0.0015685347554447828, 0.0013401438065946036]","[-6.198141872781534, -10.962279288508707]","[[170144.34181647337, 396230.01219190576], [1305072.1021778064, 462002.5282699963], [1305072.1021778064, 245142.63246453454], [170144.34181647337, 245142.63246453454]]",0.04576409595640315,17.99430292145245,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5247.832356244869,2.2957653549347485,3.308742286855383,9958.39138649555,6909.613367841103,3009.7210731875916,17.42727684656093,1.9376624611691358,0.0007965601059220443,0.001993232263679154,0.4513376806264427,0.46757046169263033,32.37399306370742,-10.632499121857345,-6.867274294859385,170124.94622799958,7.23188729717549,-14.099161592034875,1305004.4485945257,"[0.0015682213322332065, 0.0013397113865317944]","[-6.202959967678964, -10.967602029610088]","[[170124.94622799958, 396227.8650015803], [1305004.4485945257, 462002.3951198215], [1305004.4485945257, 245142.20116746213], [170124.94622799958, 245142.20116746213]]",0.04575815392032592,17.99233876235948,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5248.332356244869,2.295801741781042,3.3086513046214763,9957.127918232503,6909.036194259841,3009.421967290579,17.423475875445323,1.937659576827097,0.000796606910335252,0.001993405309600923,0.45108058858440414,0.46730614602180987,32.37369328623106,-10.637777210848345,-6.870496928832438,170105.51706729553,7.231454219050363,-14.1019511478828,1304936.8511351938,"[0.0015679075583156234, 0.0013392784195015426]","[-6.207782094209744, -10.972929884050478]","[[170105.51706729553, 396225.72739411687], [1304936.8511351938, 462002.2855347222], [1304936.8511351938, 245141.76974559133], [170105.51706729553, 245141.76974559133]]",0.04575219580291166,17.990373391568024,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5248.832356244869,2.295839391199945,3.308559869482142,9955.863830960956,6908.463276537461,3009.1230697660776,17.419675783314762,1.937656689435899,0.0007966537667285346,0.001993578267436539,0.4508236366125962,0.46704199070908875,32.3733934002226,-10.643053743718381,-6.873727925087053,170086.10704304598,7.231010279456655,-14.104738204543708,1304869.152823645,"[0.0015675937390220614, 0.0013388457208692276]","[-6.21260572784633, -10.978255601049264]","[[170086.10704304598, 396223.58229471213], [1304869.152823645, 462002.1585784305], [1304869.152823645, 245141.33813565195], [170086.10704304598, 245141.33813565195]]",0.045746248091278655,17.98840710394907,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5249.332356244869,2.2958769368959326,3.308468803227974,9954.599445828933,6907.889009386214,3008.8237302151765,17.415876422579412,1.937653798992308,0.0007967006751467481,0.001993751137605519,0.45056682196454384,0.46677798990731334,32.37309340687415,-10.648334959172761,-6.876948736555676,170066.66345547268,7.23058159287325,-14.107530329428926,1304801.5105908215,"[0.001567279567691084, 0.0013384124740588267]","[-6.217433429142324, -10.983586459643224]","[[170066.66345547268, 396221.446721163], [1304801.5105908215, 462002.0551083371], [1304801.5105908215, 245140.90640106573], [170066.66345547268, 245140.90640106573]]",0.04574028431761719,17.986439609549567,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5249.832356244869,2.2959157437853874,3.308377284151892,9953.334441197765,6907.318991753214,3008.5245987140547,17.41207794241995,1.9376509055034046,0.0007967476354780537,0.001993923919960214,0.4503101473867218,0.46651414939307684,32.372793304880986,-10.653614617320255,-6.880177964056486,170047.23899244177,7.2301419927634925,-14.110319956819978,1304733.767221465,"[0.0015669653507676667, 0.0013379794957486717]","[-6.222262639450759, -10.988915177489364]","[[170047.23899244177, 396219.3036111989], [1304733.767221465, 462001.9341991751], [1304733.767221465, 245140.47447837293], [170047.23899244177, 245140.47447837293]]",0.04573433095975878,17.984471202802688,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5250.332356244869,2.2959544501666427,3.308286134861262,9952.069138065539,6906.747631388271,3008.225024188512,17.40828023892157,1.9376480089659607,0.0007967946477672328,0.001994096614916902,0.45005361287913054,0.46625046622298677,32.37249309541909,-10.658898934929772,-6.883397066771806,170027.780908598,7.2297175952535895,-14.113114662025396,1304666.079747175,"[0.001566650782534405, 0.0013375459703623878]","[-6.2270958887362164, -10.99424901256403]","[[170027.780908598, 396217.16997842584], [1304666.079747175, 462001.8367213502], [1304666.079747175, 245140.0424310122], [170027.780908598, 245140.0424310122]]",0.04572836153361025,17.98250159371701,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5250.832356244869,2.295994420496166,3.308194531880151,9950.803214635842,6906.180528408813,3007.9256581626983,17.40448337400507,1.9376451093870637,0.0007968417119023688,0.0019942692223263257,0.4497972156952947,0.465986940377087,32.3721927771677,-10.664181715457946,-6.886624614869163,170008.3419892798,7.22928224910828,-14.115906863977443,1304598.2909084472,"[0.0015663361676630425, 0.0013371127128687901]","[-6.231930679670123, -10.999580725948663]","[[170008.3419892798, 396215.0287836813], [1304598.2909084472, 462001.7217519278], [1304598.2909084472, 245139.6101954946], [170008.3419892798, 245139.6101954946]]",0.04572240254749609,17.980531076671536,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5251.332356244869,2.295919219449645,3.3080984761121037,9949.538699542953,6905.277243072187,3007.630749625177,17.400687028694204,1.9376422067465744,0.000796888828189505,0.0019944417422404818,0.4495409558352143,0.46572356044892904,32.371892356472074,-10.669480879625372,-6.889872640495298,169989.1515615633,7.228790976616324,-14.118663617111622,1304531.149458669,"[0.0015660199660674518, 0.0013366772064419444]","[-6.236779761720583, -11.004932466533772]","[[169989.1515615633, 396212.86339341436], [1304531.149458669, 462001.530717931], [1304531.149458669, 245139.17816320297], [169989.1515615633, 245139.17816320297]]",0.04571654772682044,17.978559361953742,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5251.832356244869,2.295724010842681,3.3079996747075993,9948.27897291708,6904.02211321434,3007.3397675882266,17.396891321910765,1.9376393010184543,0.0007969359969539897,0.0019946141765043736,0.44928483604536457,0.46546033485623173,32.37159185624847,-10.674796517410995,-6.893062031468617,169970.16991971162,7.228328585149313,-14.12139061661793,1304464.9802674446,"[0.0015657015036673637, 0.0013362388615600828]","[-6.241648696253746, -11.010309278956361]","[[169970.16991971162, 396210.7410868456], [1304464.9802674446, 462001.3761097097], [1304464.9802674446, 245138.7462473995], [169970.16991971162, 245138.7462473995]]",0.04571075756516245,17.976586780481085,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5252.332356244869,2.2955260995091065,3.307903260530139,9947.021341794856,6902.755402467473,3007.0472315447046,17.393096374027188,1.937636392171461,0.0007969832185436485,0.001994786533322686,0.44902885357927014,0.4651972686117804,32.37129128618494,-10.68012282532994,-6.896048861791769,169951.0513684364,7.228088663744018,-14.124137525535787,1304399.0603252777,"[0.0015653816019644351, 0.0013357983627013033]","[-6.246530713477794, -11.015705348638068]","[[169951.0513684364, 396208.7920991748], [1304399.0603252777, 462001.5042107308], [1304399.0603252777, 245138.31395953582], [169951.0513684364, 245138.31395953582]]",0.045704868138678544,17.974614972071613,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5252.832356244869,2.295328795794907,3.307806884984038,9945.763175054155,6901.4901430585005,3006.7544814068397,17.38930205270284,1.9376334801895851,0.0007970304931110324,0.0019949588208247257,0.4487729919580805,0.4649343455943485,32.37099063543741,-10.685450507001763,-6.898876216232111,169931.9050215047,7.228012453580732,-14.126888669812843,1304333.0829264293,"[0.0015650610398761744, 0.001335357228629824]","[-6.251419514267201, -11.021107345936343]","[[169931.9050215047, 396206.9772768078], [1304333.0829264293, 462001.82543009834], [1304333.0829264293, 245137.88133802163], [169931.9050215047, 245137.88133802163]]",0.04569893488319369,17.97264814845283,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5253.332356244869,2.295130879620088,3.30771057636997,9944.504364416833,6900.2225322681725,3006.4614587079072,17.38550815384304,1.9376305650588457,0.000797077820840124,0.0019951310442554962,0.4485172456888456,0.4646715541102523,32.370689894356474,-10.690783488539758,-6.901615358583172,169912.72948908983,7.228028891699978,-14.12964425028315,1304267.183406418,"[0.0015647400034429777, 0.001334915345765052]","[-6.256313610431694, -11.026516424112904]","[[169912.72948908983, 396205.23707770405], [1304267.183406418, 462002.26062299847], [1304267.183406418, 245137.44852444745], [169912.72948908983, 245137.44852444745]]",0.045692970543542454,17.970688578175643,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5253.832356244869,2.2949341386653432,3.3076133872848157,9943.244772158945,6898.9598253698005,3006.168982863275,17.381714546429407,1.9376276467863554,0.0007971252016369656,0.0019953032043548632,0.4482616010391897,0.464408880629761,32.370389054004534,-10.696114539049702,-6.904364307461151,169893.5978526719,7.228029457231912,-14.132393764693063,1304201.1798553905,"[0.0015644190764299913, 0.0013344739457570053]","[-6.261208287099523, -11.0319217393072]","[[169893.5978526719, 396203.487460295], [1304201.1798553905, 462002.6696337068], [1304201.1798553905, 245137.0154878286], [169893.5978526719, 245137.0154878286]]",0.045687026549062634,17.968736701244406,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5254.332356244869,2.2947365936017228,3.3075162068555644,9941.984963276047,6897.69460871576,3005.876416468971,17.377921156480433,1.9376247253752839,0.000797172635486893,0.0019954752997109965,0.448006060755588,0.46414632432100567,32.37008811155454,-10.701449638177788,-6.907152943527592,169874.46296752896,7.227991044225121,-14.135143987752713,1304135.2117832748,"[0.0015640980490928525, 0.0013340323545482022]","[-6.2661052597398665, -11.037329304920268]","[[169874.46296752896, 396201.70479650603], [1304135.2117832748, 462003.03472809284], [1304135.2117832748, 245136.58230038418], [169874.46296752896, 245136.58230038418]]",0.04568108911467535,17.966790686328753,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5254.832356244869,2.2945398481945514,3.307418420506513,9940.724715234352,6896.432830396017,3005.5842507256716,17.374128079695335,1.9376218008402029,0.0007972201222015,0.0019956473274249224,0.44775062483804057,0.4638838879972916,32.36978706431245,-10.706782998279774,-6.910011327005975,169855.36771449976,7.227877428629256,-14.137888755635231,1304069.1074481425,"[0.001563777175761609, 0.001333591329490428]","[-6.271002419709394, -11.042732349090596]","[[169855.36771449976, 396199.8627281559], [1304069.1074481425, 462003.30395385326], [1304069.1074481425, 245136.14890926966], [169855.36771449976, 245136.14890926966]]",0.04567518346672637,17.964848589875146,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5255.332356244869,2.29434203568417,3.307320946907063,9939.4643616722,6895.1671952175,3005.2917516116418,17.370335293432536,1.9376188731847204,0.0007972676617540062,0.001995819285085953,0.44749529877949734,0.46362157463761805,32.36948591465375,-10.712121275768922,-6.912918429022341,169836.2529940713,7.227718133999588,-14.140636563021928,1304003.0191487486,"[0.0015634560827733185, 0.0013331499533676592]","[-6.275902817305284, -11.048139008517808]","[[169836.2529940713, 396197.9805313237], [1304003.0191487486, 462003.52278066665], [1304003.0191487486, 245135.7153816553], [169836.2529940713, 245135.7153816553]]",0.04566928025947007,17.962908091960458,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
