t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5255.832356244869,2.2941448460791487,3.3072230821046036,9938.203526167195,6893.9039891839275,3004.999444985387,17.36654294345221,1.9376159424204062,0.0007973152539876745,0.001995991170346768,0.4472400853264335,0.4633593902368077,32.36918466464289,-10.717458701552394,-6.915877871195221,169817.16137689777,7.227503419018603,-14.143381290213824,1303936.7903910268,"[0.0015631349909088566, 0.0013327089272996563]","[-6.280804597245883, -11.053542988477606]","[[169817.16137689777, 396196.0539592417], [1303936.7903910268, 462003.67063749244], [1303936.7903910268, 245135.28166493337], [169817.16137689777, 245135.28166493337]]",0.04566339880803696,17.96096790811503,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5256.332356244869,2.293946527018272,3.30712564901234,9936.94248714882,6892.636424135542,3004.706667288692,17.362751011839457,1.9376130085470593,0.0007973628989194525,0.0019961629819262214,0.44698498997179953,0.46309733781779905,32.36888332105508,-10.722801708674284,-6.918860933208123,169798.0379056658,7.227269905215678,-14.146130838423801,1303870.583208251,"[0.0015628135525751225, 0.0013322673677186982]","[-6.285710595398317, -11.058952137097863]","[[169798.0379056658, 396194.1085981207], [1303870.583208251, 462003.8010751533], [1303870.583208251, 245134.84782576494], [169798.0379056658, 245134.84782576494]]",0.045657509618926215,17.959026785245815,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5256.832356244869,2.293748775500213,3.307027871613416,9935.68088024232,6891.370964375348,3004.414013418929,17.358959604043857,1.9376100715731,0.0007974105964298891,0.001996334718566171,0.4467300127155952,0.4628354204167976,32.36858188984348,-10.72814422899511,-6.921874034241,169778.93023573406,7.227004321937727,-14.148878356178727,1303804.247014414,"[0.0015624920347111961, 0.0013318260405323723]","[-6.290618597335888, -11.064359604930198]","[[169778.93023573406, 396192.1377160931], [1303804.247014414, 462003.88897171675], [1303804.247014414, 245134.4138113384], [169778.93023573406, 245134.4138113384]]",0.04565163448924633,17.957084447437513,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5257.332356244869,2.293549881419747,3.306930539514851,9934.419021981284,6890.101046144737,3004.1208617096418,17.355168616860578,1.9376071314960857,0.0007974583465623772,0.001996506379859396,0.44647515355782064,0.4625736352520324,32.36828038120933,-10.733492517240679,-6.924893522450191,169759.78685517173,7.226737728425405,-14.151631250875596,1303737.9457327311,"[0.0015621701236471135, 0.0013313841115932523]","[-6.29553120732692, -11.069772843304712]","[[169759.78685517173, 396190.16256256204], [1303737.9457327311, 462003.9810380938], [1303737.9457327311, 245133.97968833483], [169759.78685517173, 245133.97968833483]]",0.045645746308224204,17.95514038922266,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5257.832356244869,2.2933515077514053,3.3068328627337307,9933.156587263758,6888.8330864414875,3003.827831519765,17.351378245608444,1.937604188323012,0.0007975061492139539,0.0019966779651648474,0.4462204179914259,0.4623119911613987,32.36797880388576,-10.738840272923131,-6.927930905044832,169740.65767490258,7.2264514405364935,-14.154382345581325,1303671.5277075912,"[0.0015618481141961727, 0.00133094238658402]","[-6.30044593053656, -11.075184617304217]","[[169740.65767490258, 396188.17208732973], [1303671.5277075912, 462004.0455368254], [1303671.5277075912, 245133.5454045624], [169740.65767490258, 245133.5454045624]]",0.04563986883536199,17.953194830187876,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5258.332356244869,2.293151989047374,3.3067356295744386,9931.893925604061,6887.560682750307,3003.5343124428273,17.347588344376383,1.937601242050575,0.000797554004437159,0.0019968494745141725,0.4459658032699361,0.4620504824878135,32.3676771704732,-10.744193686566243,-6.930966022636483,169721.49236291714,7.226172856706626,-14.157138879343108,1303605.1552635455,"[0.0015615257055534332, 0.0013305000506806995]","[-6.305365289808825, -11.080602228679005]","[[169721.49236291714, 396186.18458584265], [1303605.1552635455, 462004.1247261009], [1303605.1552635455, 245133.11102856568], [169721.49236291714, 245133.11102856568]]",0.045633976177958266,17.95124755906913,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5258.832356244869,2.2929529577597827,3.306638050247666,9930.630735790963,6886.290175105979,3003.2409307838097,17.343799064998628,1.937598292685292,0.0007976019121334252,0.0019970209075676672,0.445711312139826,0.4617891151458937,32.36737549147688,-10.749546427726667,-6.934012983632897,169702.3416305888,7.2258805752046555,-14.159893558837553,1303538.6742586435,"[0.0015612031999993293, 0.001330057921078325]","[-6.310286751363948, -11.08601835343868]","[[169702.3416305888, 396184.1868104857], [1303538.6742586435, 462004.18353097496], [1303538.6742586435, 245132.67651034446], [169702.3416305888, 245132.67651034446]]",0.04562809298726272,17.94929896185714,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5259.332356244869,2.2927527914045425,3.306540917507533,9929.367385648347,6885.015294922509,3002.9470777373876,17.340010305469626,1.9375953402236175,0.0007976498723568142,0.0019971922645657526,0.445456944601096,0.4615278863608519,32.36707378095059,-10.754904647316343,-6.937053537136308,169683.15549070257,7.225600037634763,-14.16265357477107,1303472.2451371907,"[0.001560880302312038, 0.0013296151904829212]","[-6.315212768572676, -11.091440214901377]","[[169683.15549070257, 396182.1954510311], [1303472.2451371907, 462004.2618358563], [1303472.2451371907, 245132.2419212658], [169683.15549070257, 245132.2419212658]]",0.04562219393388255,17.94734890903425,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5259.832356244869,2.2925530930826974,3.3064434430691945,9928.103585597668,6883.742297578758,3002.6533816595215,17.336222129037594,1.9375923846720091,0.0007976978850082703,0.001997363545301525,0.44520269790727085,0.4612667961840815,32.36677205019532,-10.760262062423157,-6.940103297988401,169663.98498995832,7.22530828627464,-14.16541158426304,1303405.7116989042,"[0.0015605573155587527, 0.0013291726782822975]","[-6.32014084841495, -11.096860497993138]","[[169663.98498995832, 396180.19599111076], [1303405.7116989042, 462004.32265039295], [1303405.7116989042, 245131.80721390707], [169663.98498995832, 245131.80721390707]]",0.04561630414333955,17.945397814824393,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5260.332356244869,2.292352278243072,3.306346424789685,9926.839712014898,6882.465025133788,3002.3592318056444,17.33243443277804,1.9375894260269804,0.0007977459501401508,0.0019975347500884514,0.4449485720583504,0.4610058417902797,32.36647031375577,-10.765624847956172,-6.943145300190167,169644.78015948544,7.225029476419024,-14.168174776609192,1303339.2330196833,"[0.0015602339451931003, 0.0013287295778517377]","[-6.325073439748451, -11.102286424112506]","[[169644.78015948544, 396178.2040456002], [1303339.2330196833, 462004.4043200654], [1303339.2330196833, 245131.37246231613], [169644.78015948544, 245131.37246231613]]",0.045610398584259415,17.943445542424225,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5260.832356244869,2.2921519140808884,3.3062490769827284,9925.575478231232,6881.189620336912,3002.0652549532892,17.32864741151683,1.937586464295096,0.0007977940676515115,0.001997705878747358,0.44469457254728506,0.46074503188627514,32.366168582763805,-10.770986645325355,-6.946196046085674,169625.59204700377,7.2247397613597855,-14.17093580744546,1303272.6514213374,"[0.0015599104984661875, 0.001328286713768561]","[-6.330007940808363, -11.107710579682806]","[[169625.59204700377, 396176.2043564488], [1303272.6514213374, 462004.4687726588], [1303272.6514213374, 245130.93762108954], [169625.59204700377, 245130.93762108954]]",0.04560450258831433,17.94149247507495,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5261.332356244869,2.2919504594722198,3.3061522004909354,9924.311262123021,6879.9100518695395,3001.7708382116666,17.324860829369616,1.9375834994730559,0.0007978422375918761,0.001997876931585709,0.44444069113464935,0.4604843549063628,32.365866871334504,-10.77635373612853,-6.94923927261874,169606.37061455144,7.224462604621124,-14.173701877239864,1303206.125341419,"[0.001559586676704232, 0.0013278432746447468]","[-6.334946908626743, -11.11314028047264]","[[169606.37061455144, 396174.21195268794], [1303206.125341419, 462004.55353918846], [1303206.125341419, 245130.50276632042], [169606.37061455144, 245130.50276632042]]",0.04559859125548307,17.93953843358841,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5261.832356244869,2.291749438541752,3.3060550115704603,9923.0467747352,6878.632326151257,3001.4766058056302,17.321074924660458,1.9375805315676078,0.0007978904598577276,0.0019980479084002164,0.44418693605986864,0.46022382241846094,32.36556518957957,-10.78171975251096,-6.952291785275747,169587.16676705788,7.224173875567772,-14.176465660843519,1303139.4963784483,"[0.001559262787080157, 0.0013274000846007904]","[-6.339887716551774, -11.11856809657853]","[[169587.16676705788, 396172.2113272262], [1303139.4963784483, 462004.62020952377], [1303139.4963784483, 245130.06785371876], [169587.16676705788, 245130.06785371876]]",0.045592689934406024,17.937583753249104,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5262.332356244869,2.2915473485956013,3.3059583139868605,9921.78239009908,6877.350519872418,3001.181941140022,17.31728950512234,1.9375775605756185,0.0007979387344963335,0.0019982188094645487,0.4439333018299928,0.45996342574901217,32.36526355040672,-10.787090972621447,-6.95533752386018,169567.9302319008,7.2238968698810595,-14.17923439374124,1303072.9226107826,"[0.0015589385302426243, 0.0013269563308417288]","[-6.344832904054011, -11.124001343897262]","[[169567.9302319008, 396170.21734604496], [1303072.9226107826, 462004.70613897074], [1303072.9226107826, 245129.6329602411], [169567.9302319008, 245129.6329602411]]",0.04558677368301389,17.935628210526804,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5262.832356244869,2.291345677549609,3.3058613230545215,9920.517813094386,6876.070527085696,3000.8874673327527,17.31350467627047,1.9375745865039857,0.0007979870614021704,0.0019983896345427306,0.44367978844502187,0.459703167728167,32.364961962233735,-10.792461124699665,-6.95839320146473,169548.71182646268,7.223607560602261,-14.182000762066991,1303006.245409816,"[0.001558614208383594, 0.0013265128316653752]","[-6.349779957706208, -11.129432688238808]","[[169548.71182646268, 396168.21458205517], [1303006.245409816, 462004.7730393591], [1303006.245409816, 245129.19804168763], [169548.71182646268, 245129.19804168763]]",0.04558086779822912,17.933672101446163,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5263.332356244869,2.2911429526423555,3.3057648449597052,9919.253410901934,6874.786505916343,3000.592563631925,17.309720377804243,1.9375716093496838,0.0007980354406211101,0.001998560383877646,0.4434263986514309,0.45944304838151895,32.36466043617145,-10.797836432024884,-6.9614427683343365,169529.46098978166,7.223329275741833,-14.184772044076169,1302939.622627539,"[0.001558289523395665, 0.0013260687746201412]","[-6.354731334709628, -11.134869397960372]","[[169529.46098978166, 396166.21790056844], [1302939.622627539, 462004.85833396623], [1302939.622627539, 245128.7631746709], [169529.46098978166, 245128.7631746709]]",0.04557494723280802,17.9317151728084,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5263.832356244869,2.290940630985673,3.305668092123104,9917.988880060875,6873.5042568663885,3000.297853161335,17.30593671535944,1.9375686291196816,0.0007980838720467772,0.0019987310572097293,0.4431731324492198,0.45918307053799606,32.36435897847912,-10.803210616761088,-6.964502721758322,169510.2285166964,7.223038206085448,-14.18754092784377,1302872.8955658388,"[0.0015579647771318975, 0.0013256249778575]","[-6.359684523254364, -11.140304135962793]","[[169510.2285166964, 396164.21205577557], [1302872.8955658388, 462004.92398659565], [1302872.8955658388, 245128.32831402103], [169510.2285166964, 245128.32831402103]]",0.045569037229029316,17.92975769719173,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5264.332356244869,2.290737275174958,3.30557187006396,9916.724580571981,6872.218041933071,3000.0027137150405,17.302153540054057,1.9375656458110242,0.0007981323557240576,0.001998901654763814,0.44291998709191327,0.45892322841622296,32.36405759809003,-10.808589974530001,-6.967556938114683,169490.96373575926,7.222757770700127,-14.19031470881481,1302806.2222182895,"[0.001557639667802365, 0.0013251806242548505]","[-6.364642061052997, -11.145744248234356]","[[169490.96373575926, 396162.2119776758], [1302806.2222182895, 462005.00754656177], [1302806.2222182895, 245127.89353514282], [169490.96373575926, 245127.89353514282]]",0.04556311268066346,17.927799406781833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5264.832356244869,2.290534302269619,3.305475388785756,9915.460200702999,6870.933539409111,2999.7077680089387,17.298371001626816,1.9375626594307076,0.0007981808915462615,0.00199907217626941,0.44266696532598687,0.45866352773773367,32.363756298862086,-10.813968200864174,-6.970621728721085,169471.71739159405,7.222464352273732,-14.193086080994817,1302739.4438354094,"[0.0015573144978731608, 0.0013247365324381443]","[-6.369601405677887, -11.151182373249457]","[[169471.71739159405, 396160.20257758524], [1302739.4438354094, 462005.0712031694], [1302739.4438354094, 245127.45879089227], [169471.71739159405, 245127.45879089227]]",0.04555719877073907,17.925840564070324,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5265.332356244869,2.2903303121827547,3.3053794530038703,9914.196092413216,6869.64512069629,2999.412392245426,17.294588951060803,1.9375596699757938,0.0007982294795580384,0.0019992426219447657,0.4424140644049653,0.45840396272590844,32.36345508737236,-10.819351603852377,-6.973680924319581,169452.43869866102,7.222181433231583,-14.195862357551164,1302672.7184130435,"[0.0015569889645191029, 0.0013242918837367804]","[-6.3745651046052405, -11.1566258747172]","[[169452.43869866102, 396158.1988266899], [1302672.7184130435, 462005.15259605297], [1302672.7184130435, 245127.02415457345], [169452.43869866102, 245127.02415457345]]",0.04555127034048123,17.923880896941732,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5265.832356244869,2.290126686159444,3.3052832689888008,9912.93193563466,6868.358357323003,2999.1172099047853,17.290807538196617,1.9375566774532773,0.0007982781196527403,0.0019994129915178083,0.44216128707532354,0.45814453909794467,32.36315396502272,-10.824733871684282,-6.976750689993992,169433.17843864416,7.2218855358633505,-14.198636225857342,1302605.8871900863,"[0.0015566633703982076, 0.0013238474971675436]","[-6.3795306126516795, -11.162067383570268]","[[169433.17843864416, 396156.1857577012], [1302605.8871900863, 462005.21406989824], [1302605.8871900863, 245126.58957647282], [169433.17843864416, 245126.58957647282]]",0.04554535255532796,17.921920665626498,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5266.332356244869,2.2899220596861354,3.3051876402773,9911.668074857578,6867.0677259942,2998.8215961094434,17.287026658282322,1.9375536818602097,0.0007983268118751435,0.0019995832852075183,0.4419086333370618,0.4578852539892638,32.36285293603231,-10.830121291494113,-6.979814860713589,169413.8857523091,7.2216001502807785,-14.201415010994367,1302539.10820752,"[0.001556337413432337, 0.0013234025546407155]","[-6.384500447709962, -11.16751424628208]","[[169413.8857523091, 396154.17834015324], [1302539.10820752, 462005.293286141], [1302539.10820752, 245126.15512725932], [169413.8857523091, 245126.15512725932]]",0.04553942022954553,17.9199595990185,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5266.832356244869,2.2897177800745356,3.3050917689840356,9910.404182615965,6865.778698676258,2998.526175768596,17.283246372690304,1.9375506832035891,0.0007983755561184905,0.001999753502745186,0.4416561004437048,0.45762610730563813,32.36255199945657,-10.835507598628212,-6.9828894975772755,169394.61150875472,7.221301888870698,-14.204191386447974,1302472.222748044,"[0.0015560113943109955, 0.0013229578732833558]","[-6.389472128854137, -11.172959138750723]","[[169394.61150875472, 396152.1616913886], [1302472.222748044, 462005.3526826964], [1302472.222748044, 245125.7207542782], [169394.61150875472, 245125.7207542782]]",0.0455334985386567,17.917997958293082,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5267.332356244869,2.289512515995723,3.304996457896352,9909.14059669746,6864.485849809539,2998.230322765514,17.27946662087179,1.9375476814804555,0.0007984243524276636,0.001999923644353626,0.44140369114172767,0.4573670990922588,32.362251157299056,-10.840899063118673,-6.985958475527127,169375.30476719863,7.221014214821935,-14.206972690349062,1302405.388883801,"[0.0015556850114882325, 0.0013225126351177027]","[-6.394448146167182, -11.17840939441908]","[[169375.30476719863, 396150.1507496374], [1302405.388883801, 462005.42990292], [1302405.388883801, 245125.28652522955], [169375.30476719863, 245125.28652522955]]",0.04552756227464971,17.916035474974162,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5267.832356244869,2.2893075795185243,3.3049009058871675,9907.876982533886,6863.194546210803,2997.934662695799,17.275687508632416,1.93754467669778,0.000798473200696288,0.00200009370977019,0.44115140543113057,0.45710823215361146,32.36195040649682,-10.846289381446494,-6.989037763113856,169356.01643535748,7.2207138262063495,-14.209751589320206,1302338.4477985846,"[0.0015553585674114583, 0.0013220676596141687]","[-6.399425978414556, -11.183857648159227]","[[169356.01643535748, 396148.1307087105], [1302338.4477985846, 462005.4874745509], [1302338.4477985846, 245124.85238429776], [169356.01643535748, 245124.85238429776]]",0.045521636608574015,17.914072411818363,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5268.332356244869,2.2891016770840444,3.304805914224094,9906.613671815334,6861.899475782194,2997.638569084085,17.271908931143162,1.9375416688526017,0.0007985221009691451,0.0020002636992232513,0.4408992433119134,0.45684950364001475,32.36164974707725,-10.85168485762473,-6.9921112965148495,169336.69555514542,7.220424128777324,-14.212535425292174,1302271.557644681,"[0.0015550317591086073, 0.0013216221270840672]","[-6.404408153182803, -11.189311268809352]","[[169336.69555514542, 396146.1164559208], [1302271.557644681, 462005.56298112444], [1302271.557644681, 245124.4183962012], [169336.69555514542, 245124.4183962012]]",0.04551569633882246,17.91210850343301,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5268.832356244869,2.2888960849292848,3.3047106783355913,9905.350324404022,6860.605899939246,2997.342668857422,17.268130994327073,1.9375386579518807,0.0007985710531399811,0.0020004336124561026,0.4406472047840761,0.4565909163541021,32.36134917416649,-10.857079177433963,-6.995194989024355,169317.39311937752,7.220121862297674,-14.21531685132203,1302204.5596381025,"[0.0015547048896508505, 0.0013211768579297033]","[-6.409392142915131, -11.194762878912346]","[[169317.39311937752, 396144.0932290433], [1302204.5596381025, 462005.6189869963], [1302204.5596381025, 245123.9845020849], [169317.39311937752, 245123.9845020849]]",0.0455097666560736,17.91014401391858,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5269.332356244869,2.2886895436331725,3.3046159992441972,9904.087266857789,6859.308607133824,2997.046334316291,17.264353548792695,1.9375356439926552,0.0007986200572534833,0.002000603449702575,0.4403952871011437,0.4563324645414837,32.361048686121876,-10.862478685932313,-6.998272827521532,169298.0580909789,7.219830394508904,-14.218103222030436,1302137.6119444366,"[0.0015543776541186883, 0.0013207310299288267]","[-6.414380517203366, -11.20021989004225]","[[169298.0580909789, 396142.07587504975], [1302137.6119444366, 462005.6930439087], [1302137.6119444366, 245123.55076371928], [169298.0580909789, 245123.55076371928]]",0.045503822339920445,17.908178679885403,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5269.832356244869,2.288483292633296,3.3045210700338634,9902.824153682925,6858.0127483819,2996.7501927840467,17.260576789307862,1.9375326269818607,0.0007986691132037468,0.0020007732107119305,0.44014349575606615,0.4560741568064831,32.36074827660468,-10.867877005007376,-7.00136067967253,169278.74148589987,7.219526506160776,-14.220887185833305,1302070.5556347119,"[0.001554050358359532, 0.0013202854667499228]","[-6.419370674952591, -11.205674859349656]","[[169278.74148589987, 396140.04966940917], [1302070.5556347119, 462005.7477543554], [1302070.5556347119, 245123.11711935655], [169278.74148589987, 245123.11711935655]]",0.045497888581081634,17.90621276630742,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5270.332356244869,2.288276111546936,3.3044266907280746,9901.561307002385,6856.713229379834,2996.453616231003,17.256800522063582,1.9375296069165333,0.000798718221035416,0.002000942895722336,0.4398918252558936,0.45581598449860117,32.36044794263137,-10.873280512781387,-7.004442611538138,169259.3922537257,7.2192334890479515,-14.22367610058609,1302003.548945754,"[0.0015537226961154795, 0.0013198393446575906]","[-6.424365222707827, -11.211135232081864]","[[169259.3922537257, 396138.0293930695], [1302003.548945754, 462005.82058794796], [1302003.548945754, 245122.6836281529], [169259.3922537257, 245122.6836281529]]",0.04549194017096465,17.904246011412965,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5270.832356244869,2.288069202796517,3.3043320519501176,9900.298377603549,6855.415091507567,2996.1572329756295,17.253024897438706,1.937526583803605,0.0007987673806425959,0.0020011125044874776,0.4396402783471009,0.4555579533096166,32.360147676755616,-10.87868285338659,-7.007534442229257,169240.0614727446,7.218928162180077,-14.226462604409335,1301936.4329446263,"[0.001553394972345649, 0.0013193934864821225]","[-6.429361590271135, -11.21659358488952]","[[169240.0614727446, 396136.00036051375], [1301936.4329446263, 462005.8741814251], [1301936.4329446263, 245122.25022587692], [169240.0614727446, 245122.25022587692]]",0.04548600231300969,17.90227867996127,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5271.332356244869,2.2878613793851263,3.3042379544055103,9899.035684061155,6854.113337849314,2995.860413401178,17.249249810363086,1.9375235576400922,0.0007988165920701981,0.0020012820372486413,0.4393888550296881,0.455300060401355,32.35984747498901,-10.884090359223796,-7.010620313883976,169220.69799132668,7.218633757178168,-14.229254071062144,1301869.365820394,"[0.0015530668826424748, 0.001318947070179012]","[-6.434362320586863, -11.22205731982906]","[[169220.69799132668, 396133.97729178733], [1301869.365820394, 462005.9459476593], [1301869.365820394, 245121.816969315], [169220.69799132668, 245121.816969315]]",0.045480049777351234,17.90031051085242,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5271.832356244869,2.2876538117109972,3.3041435860939266,9897.772874077364,6852.812915918217,2995.5637871592185,17.245475366952117,1.9375205284329304,0.00079886585521224,0.002001451493763289,0.4391375553036552,0.4550423085589509,32.35954732911949,-10.88949669005905,-7.013715981858809,169201.35297349386,7.218327143134786,-14.232043124993595,1301802.1886218523,"[0.0015527387314100206, 0.0013185009184377523]","[-6.43936487159042, -11.2275190267967]","[[169201.35297349386, 396131.9455524153], [1301802.1886218523, 462005.998568318], [1301802.1886218523, 245121.38379218598], [169201.35297349386, 245121.38379218598]]",0.04547410778620309,17.89834176818366,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5272.332356244869,2.2874453479233567,3.3040497476880906,9896.510264154218,6851.50893392431,2995.266724140278,17.241701417525928,1.9375174961791397,0.0007989151701135238,0.002001620874274882,0.43888637642252726,0.4547846920426619,32.359247234471866,-10.894908215834015,-7.0168056716681235,169181.97524139562,7.218031473391932,-14.234837145060055,1301735.0596672606,"[0.0015524102125507174, 0.0013180542069795769]","[-6.444371826231222, -11.232986148015636]","[[169181.97524139562, 396129.9197932916], [1301735.0596672606, 462006.06937452324], [1301735.0596672606, 245120.95074940607], [169181.97524139562, 245120.95074940607]]",0.04546815111661657,17.896372191399085,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5272.832356244869,2.2872371195006775,3.30395562631523,9895.247499936857,6850.206221971356,2994.969854051167,17.237928157228964,1.937514460885636,0.000798964536668367,0.002001790178543746,0.4386353238792543,0.4545272194404902,32.3589471823837,-10.900318534464063,-7.019905075408815,169162.61595504076,7.217723679563846,-14.237628754972661,1301667.8198928738,"[0.0015520816332181648, 0.001317607761707225]","[-6.449380568852911, -11.238451208385984]","[[169162.61595504076, 396127.8854331442], [1301667.8198928738, 462006.12111524795], [1301667.8198928738, 245120.5177729878], [169162.61595504076, 245120.5177729878]]",0.0454622049762145,17.894402043450988,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5273.332356244869,2.2870280143360247,3.3038620226729396,9893.984896246866,6848.900007279176,2994.672546356003,17.234155436474868,1.9375114225494354,0.0007990139549215805,0.0020019594068155897,0.4383843949273612,0.4542698850241016,32.35864716777735,-10.90573401818949,-7.0229984753285635,169143.22391421316,7.21742686280453,-14.240425338133093,1301600.6276906347,"[0.0015517526872233737, 0.0013171607582480515]","[-6.45439368428091, -11.243921655069151]","[[169143.22391421316, 396125.8570758726], [1301600.6276906347, 462006.191068377], [1301600.6276906347, 245120.08491639086], [169143.22391421316, 245120.08491639086]]",0.04545624414558561,17.89243106418742,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5273.832356244869,2.286819128932339,3.303768121765178,9892.722098127962,6847.595017995228,2994.3754323903204,17.230383316846915,1.9375083811774605,0.0007990634247673474,0.0020021285588535977,0.43813358682037296,0.4540126886601647,32.35834718181394,-10.911148343485069,-7.026101500118841,169123.85038253738,7.217118001872052,-14.243219501990893,1301533.324108078,"[0.0015514236784330295, 0.0013167140190827253]","[-6.4594086574900444, -11.249390087716794]","[[169123.85038253738, 396123.82019043743], [1301533.324108078, 462006.24202582263], [1301533.324108078, 245119.65211049528], [169123.85038253738, 245119.65211049528]]",0.04545029385641152,17.890459515830326,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5274.332356244869,2.2866093799666065,3.303674726672152,9891.459419481364,6846.28656312316,2994.077879284805,17.226611782112695,1.9375053367666601,0.0007991129462518738,0.0020022976349055657,0.43788290505123956,0.4537556333287204,32.35804721926155,-10.91656781402456,-7.02919850606105,169104.44400572078,7.216820147430326,-14.246018653491376,1301466.0674460332,"[0.0015510943033944851, 0.0013162667222471865]","[-6.464427977234513, -11.25486388779818]","[[169104.44400572078, 396121.7893230696], [1301466.0674460332, 462006.31122504274], [1301466.0674460332, 245119.21940756778], [169104.44400572078, 245119.21940756778]]",0.045444328847670336,17.88848713864705,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5274.832356244869,2.286399826142829,3.3035810210299816,9890.19650417408,6844.979258481098,2993.780519144205,17.22284089339202,1.937502289323996,0.0007991625192686865,0.002002466634728839,0.4376323468734863,0.4534987188487528,32.35774727132781,-10.921986106610039,-7.032305350229819,169085.05612198327,7.216510037774015,-14.248815388003834,1301398.6986228426,"[0.0015507648666999922, 0.0013158196916007443]","[-6.4694491212616985, -11.26033563849223]","[[169085.05612198327, 396119.7497499766], [1301398.6986228426, 462006.36116178986], [1301398.6986228426, 245118.78673769132], [169085.05612198327, 245118.78673769132]]",0.045438374428335385,17.886514194181352,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5275.332356244869,2.2861894339350908,3.3034878083668726,9888.9336660899,6843.668562372057,2993.4827187930928,17.2190705015483,1.937499238846508,0.000799212143862062,0.002002635558566602,0.43738190954063777,0.45324193956295583,32.35744733282576,-10.927409602292942,-7.035406215980117,169065.6353384974,7.216210903380386,-14.251617119360503,1301331.3761601988,"[0.0015504350604811344, 0.0013153720999354523]","[-6.474474690875359, -11.26581282054725]","[[169065.6353384974, 396117.7161627725], [1301331.3761601988, 462006.42929716746], [1301331.3761601988, 245118.35415255828], [169065.6353384974, 245118.35415255828]]",0.04543240528445603,17.88454041726643,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5275.832356244869,2.285979227239542,3.30339427143031,9887.67054974803,6842.358987540862,2993.1851112240524,17.215300802246546,1.9374961853410755,0.0007992618199267144,0.002002804406191173,0.4371315985456443,0.45298530404569215,32.35714739519506,-10.932831868434787,-7.038516420675819,169046.23300184208,7.215900019724643,-14.254416440400462,1301263.9410219868,"[0.0015501051931881688, 0.0013149247753286354]","[-6.479502055894596, -11.27128792703522]","[[169046.23300184208, 396115.67428862327], [1301263.9410219868, 462006.47875142936], [1301263.9410219868, 245117.92158184413], [169046.23300184208, 245117.92158184413]]",0.04542644661310274,17.88256606865356,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5276.332356244869,2.2857681959124454,3.3033012140788,9886.407469950866,6841.046063353592,2992.887063345785,17.211531645512487,1.93749312880471,0.0007993115475072619,0.0020029731778604433,0.4368814111420308,0.4527288065762578,32.356847453458045,-10.938259306501065,-7.041620425426856,169026.79775421144,7.215600335806641,-14.257220761233498,1301196.5517918076,"[0.001549774957424797, 0.001314476891311078]","[-6.484533814796352, -11.276768436274375]","[[169026.79775421144, 396113.6385858131], [1301196.5517918076, 462006.5466576848], [1301196.5517918076, 245117.48907686688], [169026.79775421144, 245117.48907686688]]",0.04542047317264158,17.880590893564015,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5276.832356244869,2.28555733219103,3.3032078175108306,9885.144072743724,6839.734210925118,2992.589209901055,17.20776309301157,1.9374900692443013,0.0007993613264983043,0.0020031418733506418,0.4366313445833219,0.4524724470003264,32.35654749942296,-10.94368556377717,-7.044733725469712,169007.3810776455,7.215288928353118,-14.26002265382283,1301129.0495027483,"[0.0015494446587481828, 0.001314029273138917]","[-6.4895674351205574, -11.282246910757964]","[[169007.3810776455, 396111.5946292085], [1301129.0495027483, 462006.5958870613], [1301129.0495027483, 245117.05656724854], [169007.3810776455, 245117.05656724854]]",0.045414510247762115,17.87861515551304,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5277.332356244869,2.2853456570069723,3.303114888717395,9883.880673743073,6838.419047811221,2992.290915312667,17.203995128517402,1.9374870066568606,0.0007994111569445733,0.002003310492915997,0.43638140436246825,0.45221622831468383,32.356247528439496,-10.94911697097712,-7.0478409565341735,168987.93145867955,7.214988595534521,-14.262829552068695,1301061.5926408765,"[0.0015491139926057502, 0.0013135810968970304]","[-6.494605417990953, -11.28773076180914]","[[168987.93145867955, 396109.5567354355], [1301061.5926408765, 462006.6634151122], [1301061.5926408765, 245116.62410413346], [168987.93145867955, 245116.62410413346]]",0.04540853257576359,17.876638597990713,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5277.832356244869,2.2851341329274657,3.303021607959818,9882.616919462982,6837.1049074850835,2991.992815199048,17.200227769186377,1.9374839410492828,0.0007994610387406554,0.0020034790363294575,0.43613158498651944,0.45196014746203883,32.355947532774564,-10.954547191952349,-7.050957526627371,168968.50043082755,7.214676492545436,-14.265634019172808,1300994.0221831733,"[0.0015487832636917635, 0.0013131331873616823]","[-6.4996452619774985, -11.293212568100913]","[[168968.50043082755, 396107.51055099204], [1300994.0221831733, 462006.71219392726], [1300994.0221831733, 245116.19161734663], [168968.50043082755, 245116.19161734663]]",0.045402565442457174,17.8746614800295,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5278.332356244869,2.284921815001894,3.302928783779527,9881.353126503913,6835.7875081550865,2991.694272982999,17.19646099882424,1.9374808724185855,0.0007995109719311614,0.002003647503842713,0.43588189194842564,0.45170420744750645,32.355647508183495,-10.959982566731219,-7.054068096908225,168949.03641371813,7.214375403119789,-14.268443500028013,1300926.4967024385,"[0.001548452166829582, 0.0013126847195463762]","[-6.504689474490975, -11.298699754691107]","[[168949.03641371813, 396105.47037296015], [1300926.4967024385, 462006.7791955152], [1300926.4967024385, 245115.75915823944], [168949.03641371813, 245115.75915823944]]",0.04539658356465109,17.872683543103452,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5278.832356244869,2.2847096302205174,3.302835595820409,9880.08894253821,6834.471077827062,2991.395925077537,17.19269487939433,1.9374778007716535,0.0007995609564108435,0.002003815895229315,0.4356323225017115,0.45144840811760173,32.35534744745354,-10.965416719850976,-7.057187962717649,168929.59098297585,7.214062587705371,-14.27125055042302,1300858.8571631939,"[0.0015481210084353908, 0.0013122365204046743]","[-6.509735513594775, -11.304184860497918]","[[168929.59098297585, 396103.42194098514], [1300858.8571631939, 462006.82748648955], [1300858.8571631939, 245115.32665702738], [168929.59098297585, 245115.32665702738]]",0.04539061221975947,17.87070504428884,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5279.332356244869,2.2844963711073727,3.302743119550098,9878.824696644106,6833.15000694441,2991.096897051384,17.18892927381379,1.9374747261018568,0.0007996109922759415,0.002003984211101065,0.4353828766463776,0.4511927458066992,32.355047347998664,-10.970858088912758,-7.060291535443696,168910.0937390125,7.213773798165619,-14.274065333609315,1300791.2892063393,"[0.0015477893370456702, 0.0013117874749144465]","[-6.514787163873073, -11.309677953845387]","[[168910.0937390125, 396101.38865599793], [1300791.2892063393, 462006.912125334], [1300791.2892063393, 245114.89416481846], [168910.0937390125, 245114.89416481846]]",0.04538461633558003,17.86872572564659,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5279.832356244869,2.2842791183115647,3.30265654871865,9877.559292786389,6831.80406426161,2990.7921538552473,17.185163576100127,1.937471648327572,0.0007996610806439382,0.0020041524614709044,0.43513355163594836,0.4509372008427038,32.354747230305065,-10.976344404946133,-7.063116615852493,168890.15369700667,7.213827689303173,-14.276944305155666,1300723.930161344,"[0.00154745385824192, 0.0013113319700460368]","[-6.519872070181845, -11.31522930611618]","[[168890.15369700667, 396099.60080999596], [1300723.930161344, 462007.45465510385], [1300723.930161344, 245114.46136141504], [168890.15369700667, 245114.46136141504]]",0.045378387845612475,17.866746111583314,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5280.332356244869,2.2840655648973924,3.3025655977720643,9876.288321167563,6830.474488862528,2990.4896750060566,17.181398687885608,1.9374685674648473,0.0007997112211926491,0.002004320653267824,0.4348843364845235,0.4506817931471068,32.35444705553141,-10.98181148186519,-7.065854255776628,168870.38647885964,7.213944330310483,-14.27979858608711,1300655.9446301335,"[0.0015471187629715823, 0.0013108786079419677]","[-6.524955203087201, -11.320761603679395]","[[168870.38647885964, 396097.88109833107], [1300655.9446301335, 462008.0333996355], [1300655.9446301335, 245114.02853864327], [168870.38647885964, 245114.02853864327]]",0.04537221612438712,17.864773186935047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5280.832356244869,2.2838520617234215,3.302470198775119,9875.01783432192,6829.154688159359,2990.191353728051,17.17763439621043,1.93746548357368,0.0007997614131556874,0.0020044887797462654,0.4346352202062027,0.4504265068847907,32.35414679721271,-10.98725157214734,-7.0688113854828885,168850.94528882246,7.213794659250198,-14.282606044733086,1300587.7615472628,"[0.0015467863530167427, 0.0013104297652300045]","[-6.530017365580037, -11.326254026047678]","[[168850.94528882246, 396095.9686861951], [1300587.7615472628, 462008.2579378004], [1300587.7615472628, 245113.59591404852], [168850.94528882246, 245113.59591404852]]",0.045366219072040886,17.862806939065216,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5281.332356244869,2.2836352923629084,3.302377529613848,9873.75107315726,6827.822142220256,2989.8916718682412,17.17387012052417,1.937462396654844,0.0007998116566300095,0.002004656833235691,0.434386211040411,0.4501713308335448,32.35384647853533,-10.992707516485666,-7.071908521591411,168831.41048770872,7.213518754152119,-14.28542727574353,1300519.9121152586,"[0.001546453702567667, 0.0013099796756797161]","[-6.535083018013341, -11.331758364530792]","[[168831.41048770872, 396093.94203458773], [1300519.9121152586, 462008.35542551585], [1300519.9121152586, 245113.16325635833], [168831.41048770872, 245113.16325635833]]",0.04536021058301254,17.860840635562873,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5281.832356244869,2.2834198311692293,3.3022854570366222,9872.48386140046,6826.492053854561,2989.5912966469436,17.170106387628152,1.9374593067129198,0.0007998619515276284,0.002004824811320667,0.4341373227195241,0.4499162906256079,32.353546099554876,-10.99816671780104,-7.075035231851814,168811.83425251508,7.213219514517732,-14.288254746369546,1300451.866763064,"[0.0015461204184362984, 0.0013095291820285628]","[-6.5401553277255156, -11.33726658581082]","[[168811.83425251508, 396091.8919109423], [1300451.866763064, 462008.42540958256], [1300451.866763064, 245112.73041790834], [168811.83425251508, 245112.73041790834]]",0.04535419473641787,17.858871651276868,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5282.332356244869,2.2832070591156413,3.30218834891146,9871.216643440559,6825.180498802491,2989.295461203637,17.166343786642262,1.93745621382255,0.0007999122968056112,0.002004992705116094,0.43388855524354214,0.4496614034964533,32.35324562723855,-11.003590431232983,-7.078400176851403,168792.61727146807,7.212630400686066,-14.29103057753747,1300383.474327673,"[0.0015457898550285476, 0.0013090839190557986]","[-6.5452061436582385, -11.342728196211162]","[[168792.61727146807, 396089.6324854082], [1300383.474327673, 462008.1056557712], [1300383.474327673, 245112.29771396902], [168792.61727146807, 245112.29771396902]]",0.045348372276128916,17.856899929273336,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5282.832356244869,2.282988297191438,3.3020988026321367,9869.952995881082,6823.837967981094,2988.9938447673467,17.162581200003647,1.93745311791654,0.0007999626934709391,0.0020051605157646903,0.4336399250913156,0.4494066471664876,32.35294510460943,-11.009063824105958,-7.081659995638233,168772.9550630738,7.212210980107841,-14.293870975746074,1300315.8019486603,"[0.0015454562554293569, 0.001308632260855144]","[-6.550283635472973, -11.348247803249336]","[[168772.9550630738, 396087.473722461], [1300315.8019486603, 462008.05613902287], [1300315.8019486603, 245111.8648575218], [168772.9550630738, 245111.8648575218]]",0.04534234582272735,17.85491992709629,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5283.332356244869,2.282774303245502,3.302006933238237,9868.684903338697,6822.5115088039765,2988.692968509488,17.158819729358047,1.9374500190022714,0.000800013141283073,0.002005328248929673,0.4333914295163694,0.4491520536342887,32.35264450842908,-11.0145248651769,-7.084805905303085,168753.35211987182,7.211897164407787,-14.296703069710873,1300247.5440881907,"[0.0015451221524118714, 0.0013081815251027285]","[-6.55536656320766, -11.35375902014469]","[[168753.35211987182, 396085.4084698269], [1300247.5440881907, 462008.107236507], [1300247.5440881907, 245111.43177120155], [168753.35211987182, 245111.43177120155]]",0.0453363260974396,17.85293652895462,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5283.832356244869,2.282557856954279,3.301915130193992,9867.416297913103,6821.177319998834,2988.39186013039,17.15505880412488,1.937446917071192,0.0008000636403737379,0.002005495907484416,0.4331430575328031,0.4488975974043569,32.3523438269325,-11.019991434995141,-7.087904865988548,168733.72592519972,7.211633914209756,-14.299538780198304,1300179.39492143,"[0.001544787790607756, 0.0013077301710379147]","[-6.560452981702757, -11.359276255544994]","[[168733.72592519972, 396083.38315408444], [1300179.39492143, 462008.223371472], [1300179.39492143, 245110.99869135025], [168733.72592519972, 245110.99869135025]]",0.04533028597833762,17.850952386454363,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5284.332356244869,2.282343636507489,3.3018185134201463,9866.147653395303,6819.859790005583,2988.0950795128897,17.151299059916603,1.9374438121883626,0.0008001141898401527,0.002005663485148111,0.43289481188709195,0.4486432982631543,32.35204303283513,-11.025425103946336,-7.091194176932277,168714.43761528522,7.211131745043815,-14.302325921976092,1300110.9604379134,"[0.0015444559959541214, 0.0013072837165319772]","[-6.56551912818973, -11.36474978378743]","[[168714.43761528522, 396081.1891609417], [1300110.9604379134, 462008.01343626203], [1300110.9604379134, 245110.56568693565], [168714.43761528522, 245110.56568693565]]",0.045324420103024454,17.84896854973326,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5284.832356244869,2.282124792572225,3.30172726376399,9864.882392444946,6818.519788319213,2987.794449502446,17.14753941302157,1.9374407043123985,0.0008001647903380137,0.0020058309806919705,0.4326466953257108,0.4483891266661991,32.35174215946381,-11.03089421677738,-7.0944593528111,168694.85325494627,7.210696744477616,-14.305156097288716,1300043.1579368243,"[0.0015441223275700056, 0.0013068329755032504]","[-6.57060228320048, -11.370262457813798]","[[168694.85325494627, 396079.02388223185], [1300043.1579368243, 462007.934194304], [1300043.1579368243, 245110.1325751444], [168694.85325494627, 245110.1325751444]]",0.04531842609501397,17.84697993114997,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5285.332356244869,2.2819115176577403,3.301630906818379,9863.614422098584,6817.205190634564,2987.497603602115,17.143781166039584,1.937437593504018,0.0008002154409230714,0.0020059983910547087,0.43239871059513485,0.44813512309508774,32.35144117720745,-11.036326879521427,-7.097817802622217,168675.56907936517,7.2101253403398005,-14.307943142962017,1299974.6785229077,"[0.0015437903453949014, 0.0013063869087864275]","[-6.575672501661594, -11.37573304407983]","[[168675.56907936517, 396076.7721115936], [1299974.6785229077, 462007.6422388706], [1299974.6785229077, 245109.69926226046], [168675.56907936517, 245109.69926226046]]",0.04531257660993802,17.844988648395013,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5285.832356244869,2.2816938192492504,3.301536499830989,9862.348999940656,6815.875201620693,2987.1997478887556,17.140023536042815,1.9374344797535183,0.0008002661417933328,0.002006165713722144,0.43215086593478963,0.4478812700467961,32.35114009714573,-11.041774608356373,-7.101220386800094,168656.19675265133,7.2095227923667835,-14.310743179166877,1299906.9513214051,"[0.0015434581041171049, 0.001305939300625727]","[-6.580746058969794, -11.381218069663557]","[[168656.19675265133, 396074.48605479655], [1299906.9513214051, 462007.3451605946], [1299906.9513214051, 245109.26613977354], [168656.19675265133, 245109.26613977354]]",0.04530669211683047,17.842992225157968,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5286.332356244869,2.2814774677936556,3.3014430446546172,9861.083248658952,6814.547134556577,2986.900914321415,17.136266758844002,1.9374313630542541,0.0008003168929966425,0.002006332950249471,0.4319031613446751,0.4476275743950108,32.35083892484238,-11.047227211679555,-7.104564868136492,168636.750911512,7.2089892254016945,-14.313554093538187,1299839.16166525,"[0.0015431250227133327, 0.0013054908502393293]","[-6.585827835928087, -11.38671080829338]","[[168636.750911512, 396072.2506986349], [1299839.16166525, 462007.1358042352], [1299839.16166525, 245108.83269992567], [168636.750911512, 245108.83269992567]]",0.045300767712533975,17.840990789794237,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5286.832356244869,2.281260704269677,3.301350593003838,9859.816235967577,6813.214984830556,2986.60077389609,17.13251076044113,1.9374282433851533,0.0008003676947848324,0.00200650010548649,0.431655596824791,0.4473740342545901,32.35053765575026,-11.05269023961876,-7.107795030766454,168617.19938388545,7.208585509363445,-14.316380540129899,1299771.4338800437,"[0.001542790810219318, 0.0013050407400652252]","[-6.59092028185387, -11.39221869927621]","[[168617.19938388545, 396070.1139260482], [1299771.4338800437, 462007.09243813745], [1299771.4338800437, 245108.39908653064], [168617.19938388545, 245108.39908653064]]",0.0452947775480569,17.838986480895304,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5287.332356244869,2.2810439015487063,3.3012576852042153,9858.547484087352,6811.882549336558,2986.3005024636554,17.128755554187496,1.9374251207400204,0.0008004185472050464,0.0020066671837019982,0.4314081641357121,0.44712064383899736,32.35023628086515,-11.058154081315795,-7.110942157065722,168597.634851024,7.208266965885457,-14.319209122951179,1299703.5796834668,"[0.0015424561272037419, 0.0013045903423725405]","[-6.596017921056425, -11.397729399339799]","[[168597.634851024, 396068.0469400246], [1299703.5796834668, 462007.146870255], [1299703.5796834668, 245107.96526642665], [168597.634851024, 245107.96526642665]]",0.04528876653796358,17.836982293077167,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5287.832356244869,2.2808261339696347,3.3011650647208506,9857.277677957358,6810.546003273489,2985.999634886751,17.125000935100616,1.937421995106715,0.0008004694504191327,0.0020068341882738716,0.4311608577844883,0.4468673935505616,32.349934796439754,-11.063624799391805,-7.114023342490725,168578.02045983722,7.208021828912763,-14.322045171403488,1299635.7823135273,"[0.0015421208582235427, 0.0013041390363599983]","[-6.601121779220277, -11.40324863889366]","[[168578.02045983722, 396066.03651626693], [1299635.7823135273, 462007.294710736], [1299635.7823135273, 245107.53132805004], [168578.02045983722, 245107.53132805004]]",0.04528272157138193,17.83497976629971,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5288.332356244869,2.2806080826692305,3.301071717712939,9856.006778416995,6809.20944585645,2985.699076312547,17.121246893874485,1.9374188664895484,0.0008005204043589577,0.002007001120375287,0.43091366953169413,0.44661427728965997,32.34963319819241,-11.069093992046753,-7.117092470913576,168558.43153258998,7.207785324246913,-14.32487779516049,1299567.849421761,"[0.0015417855319296357, 0.0013036880329744226]","[-6.606227486102958, -11.408765496978429]","[[168558.43153258998, 396064.0354785149], [1299567.849421761, 462007.4462132016], [1299567.849421761, 245107.0971944393], [168558.43153258998, 245107.0971944393]]",0.04527668561647582,17.83297993569713,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5288.832356244869,2.280389079258865,3.300978644028347,9854.735415694431,6807.869254649491,2985.398113229903,17.11749335032529,1.9374157348847434,0.0008005714090893393,0.0020071679804644165,0.43066660212380486,0.44636129450352513,32.349331486482185,-11.074568789096974,-7.120156786873281,168538.81250444436,7.207558242354025,-14.327715029227306,1299499.9605572564,"[0.0015414498632095458, 0.00130323647507756]","[-6.611337417458424, -11.414287766226924]","[[168538.81250444436, 396062.03937106364], [1299499.9605572564, 462007.61374240974], [1299499.9605572564, 245106.6629399404], [168538.81250444436, 245106.6629399404]]",0.045270636304095696,17.830982334418795,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5289.332356244869,2.2801699082342712,3.300884951445062,9853.46335128701,6806.529447704016,2985.097480290356,17.11374042811253,1.9374126003014582,0.000800622464482007,0.0020073347677706916,0.4304196555608203,0.4461084483600666,32.34902966008144,-11.080041573902736,-7.123245452961555,168519.22411319,7.20730263700284,-14.330548089964395,1299431.9241231724,"[0.0015411142294011737, 0.0013027853591901807]","[-6.6164483970982655, -11.419806386013416]","[[168519.22411319, 396060.0220892371], [1299431.9241231724, 462007.7406051367], [1299431.9241231724, 245106.22848546683], [168519.22411319, 245106.22848546683]]",0.045264605773597255,17.828986612176127,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
