t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5289.832356244869,2.2799499540560872,3.300791658347927,9852.191028702498,6805.186394128468,2984.7963908251027,17.109987911478093,1.9374094627378828,0.0008006735705743739,0.002007501481815569,0.4301728243497905,0.44585572988749755,32.34872772144911,-11.085520059612476,-7.126344700023253,168499.6035190907,7.20704136591803,-14.333386065941284,1299363.9227953258,"[0.0015407782508728895, 0.0013023336926673147]","[-6.621563673167634, -11.425330414079207]","[[168499.6035190907, 396057.99694032874], [1299363.9227953258, 462007.86587746645], [1299363.9227953258, 245105.793907275], [168499.6035190907, 245105.793907275]]",0.045258564405490476,17.826991712468995,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5290.332356244869,2.2797299263472186,3.300697844462976,9850.918085141704,6803.843859372231,2984.495567101644,17.10623605959073,1.9374063222032838,0.0008007247272340546,0.0020076681216059746,0.4299261167301405,0.4456031510378275,32.3484256707805,-11.090996729523926,-7.129470210699594,168480.00917187321,7.206750292302615,-14.33622050300221,1299295.7708402928,"[0.0015404422724845449, 0.0013018824215685833]","[-6.626680265084394, -11.430851188649603]","[[168480.00917187321, 396055.94914598804], [1299295.7708402928, 462007.9494181121], [1299295.7708402928, 245105.35912944516], [168480.00917187321, 245105.35912944516]]",0.04525254055657658,17.82499724737156,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5290.832356244869,2.2795091993655965,3.3006044937939025,9849.644898740904,6802.498208852735,2984.1942338929443,17.10248470259062,1.937403178695161,0.0008007759345049527,0.0020078346868049883,0.4296795299553954,0.4453507057605581,32.34812351143938,-11.096479288231976,-7.13260195541767,168460.37838041916,7.2064585146224545,-14.339060470040124,1299227.6550893157,"[0.0015401059105330259, 0.0013014305453817633]","[-6.631801431365397, -11.436377827623014]","[[168460.37838041916, 396053.89723832463], [1299227.6550893157, 462008.0376917788], [1299227.6550893157, 245104.92423002163], [168460.37838041916, 245104.92423002163]]",0.04524650330329118,17.823002405938077,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5291.332356244869,2.2792884278010104,3.3005106545640843,9848.371081939598,6801.153090875197,2983.8931343308523,17.0987339652669,1.9374000322219547,0.0008008271922636199,0.0020080011766797903,0.42943306402555487,0.44509839726126393,32.34782124409929,-11.101960230993631,-7.135753954264203,168440.77085098394,7.206143375460499,-14.341897329724702,1299159.393190275,"[0.0015397695152953945, 0.0013009790182510134]","[-6.6369242209782255, -11.441901641122017]","[[168440.77085098394, 396051.82779166504], [1299159.393190275, 462008.0922269296], [1299159.393190275, 245104.48913435693], [168440.77085098394, 245104.48913435693]]",0.04524048109576482,17.821007123926726,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5291.832356244869,2.2790669916900197,3.3004172958146887,9847.097007879975,6799.804916514075,2983.5915053430467,17.0949838140849,1.9373968827803925,0.0008008785005626454,0.0020081675911655735,0.42918672443356964,0.4448462282170624,32.347518872338696,-11.107447119004044,-7.138906342429777,168421.1247558149,7.205833685355458,-14.344740027785235,1299091.1732790775,"[0.001539432716004404, 0.0013005268562164892]","[-6.642051708567081, -11.447431555912305]","[[168421.1247558149, 396049.75917522574], [1299091.1732790775, 462008.1590906861], [1299091.1732790775, 245104.05392081355], [168421.1247558149, 245104.05392081355]]",0.0452344433638043,17.81901088211409,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5292.332356244869,2.2788455170167654,3.3003234535630313,9845.822291907769,6798.457274554298,2983.2901018469,17.091234284535126,1.9373937303783428,0.0008009298592848612,0.0020083339297597984,0.4289405056864891,0.44459419602685496,32.347216396799695,-11.112932427535165,-7.142074081454211,168401.50072391986,7.205505710414002,-14.347579791868213,1299022.8132656273,"[0.0015390958695841853, 0.0013000750240202102]","[-6.6471809368586685, -11.452958814706173]","[[168401.50072391986, 396047.6771504856], [1299022.8132656273, 462008.19844982936], [1299022.8132656273, 245103.6185149149], [168401.50072391986, 245103.6185149149]]",0.045228419107060325,17.81701384687885,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5292.832356244869,2.278623404934449,3.3002300935626465,9844.54731261528,6797.106650613569,2982.9881655275576,17.087485343728353,1.9373905750121068,0.0008009812684872393,0.002008500192590946,0.4286944132772636,0.4443423033881303,32.34691382092069,-11.118423687525658,-7.145238116273163,168381.8373588739,7.205187390680578,-14.35042550695374,1298954.5009903589,"[0.0015387586102375034, 0.0012996225445750713]","[-6.652314940017817, -11.458492287951207]","[[168381.8373588739, 396045.5993975006], [1298954.5009903589, 462008.2553001371], [1298954.5009903589, 245103.18299513948], [168381.8373588739, 245103.18299513948]]",0.045222378097245934,17.81501566449279,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5293.332356244869,2.2784012504692366,3.3001362477437377,9843.271689922232,6795.756551675786,2982.686456249179,17.083737072821286,1.9373874166892446,0.0008010327280556333,0.0020086663793093627,0.42844844445941793,0.44409055060306735,32.34661114505923,-11.123913304290706,-7.148414232903008,168362.19574071572,7.204854100935734,-14.353268333838741,1298886.0534123173,"[0.0015384213008706098, 0.001299170390875457]","[-6.657450683500111, -11.46402312327025]","[[168362.19574071572, 396043.510976242], [1298886.0534123173, 462008.2886847638], [1298886.0534123173, 245102.74728693775], [168362.19574071572, 245102.74728693775]]",0.04521634969238829,17.81301661837118,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5293.832356244869,2.278178481488406,3.300042881058094,9841.995807015548,6794.403548857166,2982.3842179468606,17.079989371305196,1.9373842554058645,0.0008010842380485189,0.0020088324901661133,0.42820260060619,0.443838936012216,32.34630837232447,-11.129408841952175,-7.151584048130303,168342.5147200875,7.204533075241045,-14.356117123371348,1298817.6577283544,"[0.00153808357637614, 0.0012987175874013546]","[-6.6625912353546255, -11.469560206392629]","[[168342.5147200875, 396041.428998149], [1298817.6577283544, 462008.34273221914], [1298817.6577283544, 245102.31146893313], [168342.5147200875, 245102.31146893313]]",0.04521030391037589,17.811016432258903,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5294.332356244869,2.277955659367962,3.299949023447571,9840.719286977306,6793.0510540438245,2982.0822131053305,17.076242342879777,1.9373810911694032,0.0008011357983526097,0.0020089985249023166,0.42795688034434176,0.44358746134591387,32.346005502651565,-11.134902673999944,-7.154764022703262,168322.8556482729,7.204198972769348,-14.35896299547261,1298749.1298821412,"[0.0015377458029091674, 0.0012982651116153487]","[-6.667733519507202, -11.475094631752977]","[[168322.8556482729, 396039.3379519921], [1298749.1298821412, 462008.3755864615], [1298749.1298821412, 245101.8754664195], [168322.8556482729, 245101.8754664195]]",0.04520427036739379,17.809015438690402,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5294.832356244869,2.2777322371593827,3.2998556410308537,9839.4425155541,6791.695713801873,2981.779685513855,17.072495909482363,1.9373779239759117,0.0008011874090264921,0.002009164483833447,0.42771128642034867,0.4433361263854321,32.345702538712544,-11.140402355646248,-7.1579363679675225,168303.1574433516,7.203878424866559,-14.361814792834082,1298680.656420568,"[0.001537407617228969, 0.0012978119902977748]","[-6.672880576795504, -11.48063526142643]","[[168303.1574433516, 396037.25445037516], [1298680.656420568, 462008.4306501871], [1298680.656420568, 245101.4393579927], [168303.1574433516, 245101.4393579927]]",0.04519821924172933,17.80701338736182,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5295.332356244869,2.277508748711202,3.299761762221895,9838.165116962793,6790.340860868908,2981.477399246624,17.06875015201795,1.9373747538328223,0.0008012390699565237,0.0020093303667408505,0.42746581608773554,0.443084931382218,32.34539947995171,-11.14590026422221,-7.161118051068968,168283.48163139046,7.2035455573693525,-14.36466360843832,1298612.0525240665,"[0.0015370693863888535, 0.0012973592026484131]","[-6.67802933497791, -11.48617317716932]","[[168283.48163139046, 396035.16255429445], [1298612.0525240665, 462008.46539920836], [1298612.0525240665, 245101.0030687039], [168283.48163139046, 245101.0030687039]]",0.04519218033172149,17.805010620123955,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5295.832356244869,2.2772846712092516,3.299668355132915,9836.887477736394,6788.983211180012,2981.1745966634126,17.06500496939652,1.937371580736226,0.000801290781200411,0.002009496173960979,0.42722047071973984,0.4428338746480528,32.34509632855941,-11.151403986437675,-7.1642917030290505,168263.76708299047,7.203226590421025,-14.367518293450075,1298543.5043304148,"[0.0015367307463593038, 0.0012969057743595924]","[-6.6831828557274315, -11.491717263966546]","[[168263.76708299047, 396033.07852693484], [1298543.5043304148, 462008.5227541544], [1298543.5043304148, 245100.5666769749], [168263.76708299047, 245100.5666769749]]",0.04518612389173526,17.803006883863844,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5296.332356244869,2.2770605115140685,3.2995744477705746,9835.609221231534,6787.626016282939,2980.872041810472,17.061260464899505,1.9373684046936008,0.0008013425426437593,0.0020096619052823233,0.42697524894312405,0.4425829578635647,32.34479308347949,-11.156905883502393,-7.167474570924412,168244.07535666047,7.202895363586208,-14.37036993451062,1298474.8264457728,"[0.0015363920650805062, 0.0012964526858165611]","[-6.68833804510448, -11.497258579692696]","[[168244.07535666047, 396030.9861947941], [1298474.8264457728, 462008.55983308924], [1298474.8264457728, 245100.13010743575], [168244.07535666047, 245100.13010743575]]",0.04518007979730094,17.801002510103295,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5296.832356244869,2.2768357725189756,3.299481010307624,9834.330732813592,6786.266064663643,2980.5689749663684,17.057516559828592,1.9373652257010971,0.0008013943543433724,0.0020098275610383907,0.42673015350436316,0.44233218078609865,32.34448974642521,-11.162413544717621,-7.170649499272827,168224.34520560814,7.202577902116275,-14.373227401389101,1298406.2047540108,"[0.001536052978490227, 0.0012959989623400915]","[-6.6934979535319, -11.502806009622441]","[[168224.34520560814, 396028.9016458777], [1298406.2047540108, 462008.6193396611], [1298406.2047540108, 245099.69343819056], [168224.34520560814, 245099.69343819056]]",0.04517401830664694,17.798997231802833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5297.332356244869,2.2766109377741075,3.299387069631142,9833.05163401505,6784.906538473792,2980.2661605006365,17.053773334693574,1.9373620437662533,0.000801446216184024,0.0020099931410098473,0.4264851816569823,0.44208154362957564,32.3441863158738,-11.167919341468075,-7.17383382113826,168204.63822029665,7.202247953317681,-14.37608177445594,1298337.453590265,"[0.0015357138539330154, 0.0012955455839131571]","[-6.698659503540774, -11.508350618133388]","[[168204.63822029665, 396026.80863419716], [1298337.453590265, 462008.6582691352], [1298337.453590265, 245099.25659340934], [168204.63822029665, 245099.25659340934]]",0.045167969327773366,17.796991365349662,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5297.832356244869,2.276385533956352,3.2992935978426265,9831.772308573765,6783.544292943376,2979.962836591038,17.050030665099857,1.9373588588852875,0.0008014981282215523,0.0020101586455196193,0.4262403334009815,0.4418310432376963,32.34388279310599,-11.17343091312017,-7.177010438498542,168184.89301592877,7.201931506583151,-14.378941945081692,1298268.7587710554,"[0.0015353743247433244, 0.0012950915724280066]","[-6.70382579467324, -11.513901342558881]","[[168184.89301592877, 396024.7232035006], [1298268.7587710554, 462008.71930146654], [1298268.7587710554, 245098.81965077732], [168184.89301592877, 245098.81965077732]]",0.0451619030797515,17.794984629669685,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5298.332356244869,2.2761600192115483,3.2991996212915686,9830.492375570038,6782.182432985617,2979.6597672139656,17.04628867677352,1.937355671065775,0.0008015500903402889,0.002010324074338093,0.42599560873636044,0.44158068271785933,32.34357917619644,-11.178940601302834,-7.180196669124996,168165.1711534079,7.2016023271534095,-14.381798996278405,1298199.9343835844,"[0.001535034759166391, 0.0012946379087674063]","[-6.708993714724076, -11.519449217900785]","[[168165.1711534079, 396022.62912167155], [1298199.9343835844, 462008.75944566116], [1298199.9343835844, 245098.38253387145], [168165.1711534079, 245098.38253387145]]",0.04515584945781696,17.792977329046085,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5298.832356244869,2.275933945402542,3.2991061134585786,9829.212216565373,6780.817885483077,2979.356188777158,17.042547290629706,1.9373524803039632,0.0008016021025957058,0.002010489427778396,0.4257510104095944,0.441330461824161,32.34327546605812,-11.184456028902172,-7.183375409197595,168145.4111271984,7.2012864293346865,-14.384661838532281,1298131.166207958,"[0.0015346947910991806, 0.0012941836151057508]","[-6.714166334052813, -11.525003167886004]","[[168145.4111271984, 396020.5424405363], [1298131.166207958, 462008.82142779266], [1298131.166207958, 245097.9453199123], [168145.4111271984, 245097.9453199123]]",0.04514977863496836,17.790969172992135,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5299.332356244869,2.275707750084494,3.2990120985529874,9827.931448928126,6779.453696285268,2979.0528665350616,17.038806587104283,1.937349286607458,0.0008016541648717656,0.0020106547056028268,0.4255065356742083,0.4410803807546976,32.34297166044462,-11.189969555478097,-7.186563931194769,168125.67457948197,7.200957610247372,-14.38752154144214,1298062.2683414356,"[0.0015343547878929366, 0.0012937296717385784]","[-6.71934057236839, -11.530554243763417]","[[168125.67457948197, 396018.4469637175], [1298062.2683414356, 462008.86228095565], [1298062.2683414356, 245097.50793199247], [168125.67457948197, 245097.50793199247]]",0.04514372052689397,17.788960458620366,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5299.832356244869,2.2754810063614626,3.298918551550853,9826.650453135147,6778.086852659782,2978.7490353514627,17.035066441475813,1.9373460899725399,0.0008017062772234431,0.0020108199081178713,0.42526218453020226,0.44083043635622704,32.34266775998543,-11.19548884976107,-7.189745097216701,168105.89989433522,7.200641935902979,-14.39038703311968,1297993.426654787,"[0.0015340143810581735, 0.0012932750976927974]","[-6.7245195474377, -11.53611141887454]","[[168105.89989433522, 396016.35877443856], [1297993.426654787, 462008.9248109291], [1297993.426654787, 245097.070446864], [168105.89989433522, 245097.070446864]]",0.04513764525695766,17.786950890280455,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5300.332356244869,2.2752541279868734,3.2988244957614716,9825.36884490249,6776.720329341962,2978.445460656278,17.031326979885915,1.9373428904069063,0.0008017584395335839,0.002010985035037661,0.425017956977576,0.4405806317478807,32.342363762204684,-11.201006229513496,-7.192936130892065,168086.14871933442,7.200313249850751,-14.393249380742816,1297924.4551085364,"[0.001533673939179053, 0.0012928208746055532]","[-6.729700141344372, -11.541665711123672]","[[168086.14871933442, 396014.26171720907], [1297924.4551085364, 462008.9660967627], [1297924.4551085364, 245096.63278704602], [168086.14871933442, 245096.63278704602]]",0.045131582733160265,17.784940761890468,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5300.832356244869,2.2750267112646774,3.298730907507273,9824.08700321948,6775.3511798273885,2978.141375782353,17.027588122065385,1.9373396879066742,0.0008018106518592584,0.0020111500867487347,0.4247738557628049,0.4403309666225287,32.34205966753137,-11.206529368132284,-7.196119955481436,168066.35934062878,7.199997572773668,-14.396117528255104,1297855.5395598812,"[0.0015333330945759634, 0.0012923660221424529]","[-6.73488544051072, -11.547226077086226]","[[168066.35934062878, 396012.171826755], [1297855.5395598812, 462009.02890632104], [1297855.5395598812, 245096.19502885122], [168066.35934062878, 245096.19502885122]]",0.045125503055272694,17.78292977616094,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5301.332356244869,2.2747991510915893,3.298636807312218,9822.804543179118,6773.982327072088,2977.8375483486147,17.023849904363455,1.9373364824796275,0.0008018629140821951,0.0020113150629263656,0.4245298753929386,0.44008143835191404,32.34175547334712,-11.212050604110832,-7.1993135608940975,168046.59353234363,7.199668961959105,-14.398982522853203,1297786.494094398,"[0.001532992213782173, 0.001291911520155611]","[-6.740072394745723, -11.552783577838898]","[[168046.59353234363, 396010.0731393675], [1297786.494094398, 462009.07055291533], [1297786.494094398, 245095.75709447011], [168046.59353234363, 245095.75709447011]]",0.04511943612854556,17.780918224694467,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5301.832356244869,2.2745710606996363,3.2985431736316766,9821.521843463042,6772.610871293962,2977.5332098047406,17.020112291805788,1.9373332741219715,0.0008019152262583188,0.0020114799639122482,0.4242860213609273,0.43983204953558114,32.34145117996684,-11.217577597173255,-7.202499973000727,168026.78946071095,7.19935335450532,-14.401853327506046,1297717.5045724588,"[0.0015326509296572175, 0.001291456388326724]","[-6.745264061401038, -11.55834715888713]","[[168026.78946071095, 396007.9816072914], [1297717.5045724588, 462009.1337248874], [1297717.5045724588, 245095.3190597962], [168026.78946071095, 245095.3190597962]]",0.04511335202906141,17.778905812690322,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5302.332356244869,2.274342816024408,3.298449025606094,9820.23851820528,6771.23968026832,2977.2291285904594,17.016375411002127,1.9373300628413106,0.0008019675882717251,0.002011644789463647,0.4240422936667709,0.43958280329450894,32.34114678471144,-11.223102635736364,-7.205696271876036,168007.00896442414,7.199024706530167,-14.404720978406203,1297648.3849441626,"[0.0015323096122190627, 0.0012910016107409088]","[-6.7504573075096355, -11.563907805692685]","[[168007.00896442414, 396005.8811899082], [1297648.3849441626, 462009.17560220236], [1297648.3849441626, 245094.88084663835], [168007.00896442414, 245094.88084663835]]",0.045107280706217334,17.776892832038783,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5302.832356244869,2.274114055233169,3.2983553414632256,9818.954946495836,6769.8659300976315,2976.9245366207037,17.012639045859608,1.937326848633953,0.0008020200001768795,0.002011809539884889,0.4237986868175194,0.43933369067350414,32.34084228785514,-11.22863348009013,-7.208885254030008,167987.19022052296,7.198709184574227,-14.407594438604235,1297579.3213752932,"[0.0015319678886381296, 0.0012905462008829585]","[-6.755655343757508, -11.569474589279391]","[[167987.19022052296, 396003.78803044226], [1297579.3213752932, 462009.23915214295], [1297579.3213752932, 245094.4425307881], [167987.19022052296, 245094.4425307881]]",0.04510119218989743,17.774878986123603,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5303.332356244869,2.2738851265083815,3.298261140374139,9817.67074244272,6768.4924049599795,2976.620202161752,17.00890336798729,1.9373236315075022,0.0008020724618579018,0.002011974214933622,0.42355520355964793,0.43908471766396195,32.340537686731466,-11.234162397696794,-7.21208410984832,167967.3950631832,7.198380633450029,-14.410464743298348,1297510.1276541976,"[0.001531626130020585, 0.0012900911437343102]","[-6.760855000660244, -11.575038465819338]","[[167967.3950631832, 396001.68599652866], [1297510.1276541976, 462009.28141689295], [1297510.1276541976, 245094.00403368686], [167967.3950631832, 245094.00403368686]]",0.04509511645145343,17.77286456999733,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5303.832356244869,2.2736556703548367,3.2981672987571438,9816.386306416556,6767.116512369803,2976.315455591258,17.005168297326314,1.937320411458212,0.0008021249733701753,0.002012138814912278,0.42331184663963123,0.43883588400521323,32.34023298169325,-11.239697096571666,-7.2152756479595155,167947.5611599875,7.198065283111248,-14.413340931070763,1297440.9977558157,"[0.0015312839649927088, 0.0012896354535360994]","[-6.766059400067469, -11.580608456262388]","[[167947.5611599875, 395999.5912356775], [1297440.9977558157, 462009.3457169798], [1297440.9977558157, 245093.56543563915], [167947.5611599875, 245093.56543563915]]",0.045089024780940776,17.770849287387282,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5304.332356244869,2.2734259598099396,3.298072544172359,9815.101408175968,6765.741517403143,2976.01137534682,17.001433910209816,1.937317188493422,0.0008021775346025546,0.0020123033395647656,0.42306861331099466,0.4385871896460459,32.33992817082657,-11.245230072732527,-7.218477211753111,167927.74844543633,7.197737099252606,-14.416214311005717,1297371.781894714,"[0.0015309417475455214, 0.0012891800933241156]","[-6.771265568071868, -11.586175741542917]","[[167927.74844543633, 395997.48754262796], [1297371.781894714, 462009.390460102], [1297371.781894714, 245093.12667211393], [167927.74844543633, 245093.12667211393]]",0.04508295085914026,17.768833432675393,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5304.832356244869,2.2731957433843806,3.2979783282441137,9813.816394552514,6764.363932715736,2975.7067566230844,16.997700081485295,1.9373139626090885,0.0008022301456150386,0.0020124677891996596,0.42282550357373805,0.43833863148146224,32.33962325512738,-11.25076907808785,-7.2216712604128475,167907.89521820337,7.197422571497441,-14.419093831910288,1297302.6374775993,"[0.0015305991024839429, 0.0012887240715137571]","[-6.776476686446499, -11.591749416923664]","[[167907.89521820337, 395995.39133829885], [1297302.6374775993, 462009.45819189376], [1297302.6374775993, 245092.68779420567], [167907.89521820337, 245092.68779420567]]",0.04507685859170843,17.766816704555332,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5305.332356244869,2.2729653520335082,3.2978836254431294,9812.530770723504,6762.98650611733,2975.4023747290403,16.99396693980406,1.937310733812463,0.0008022828062964474,0.002012632163622272,0.42258251742786107,0.4380902127326963,32.33931823196235,-11.25630631953037,-7.224873907657866,167888.0637157118,7.197096559616455,-14.42197046727432,1297233.367566707,"[0.0015302564031752603, 0.0012882683767559992]","[-6.781689589718875, -11.597320411465201]","[[167888.0637157118, 395993.287378219], [1297233.367566707, 462009.50678886205], [1297233.367566707, 245092.2487225164], [167888.0637157118, 245092.2487225164]]",0.04507077807986912,17.764799410054767,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5305.832356244869,2.2727344824902698,3.297789400332851,9811.244868210015,6761.606585880225,2975.097459898364,16.99023440716254,1.9373075020995032,0.0008023355167054564,0.0020127964632157816,0.4223396576198394,0.43784193325490905,32.339013101426644,-11.261849443767222,-7.228067368048414,167868.19231382993,7.196785788287627,-14.424853156336042,1297164.1563234688,"[0.0015299132832213786, 0.0012878120296412954]","[-6.786907360438774, -11.602897699553512]","[[167868.19231382993, 395991.1922850477], [1297164.1563234688, 462009.57980312186], [1297164.1563234688, 245091.80953592545], [167868.19231382993, 245091.80953592545]]",0.045064679277176514,17.76278128351695,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5306.332356244869,2.272503416032754,3.2976946492726698,9809.958290261235,6760.226793791962,2974.792797272753,16.98650251947587,1.9373042674775527,0.0008023882767293228,0.0020129606878171247,0.4220969186567226,0.43759379032812495,32.33870786084401,-11.267390717068244,-7.231269018259525,167848.34379314285,7.196463773829635,-14.42773279208916,1297094.8164516669,"[0.0015295701172676798, 0.0012873560220789337]","[-6.792126873020537, -11.608472207652502]","[[167848.34379314285, 395989.08974433615], [1297094.8164516669, 462009.6337401237], [1297094.8164516669, 245091.37015712564], [167848.34379314285, 245091.37015712564]]",0.04505859263235637,17.760762656958008,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5306.832356244869,2.2722718553454633,3.297600355732457,9808.671419474784,6758.844493105175,2974.48761564562,16.982771243071294,1.9373010299427458,0.000802441086424688,0.0020131248377857182,0.4218543060314606,0.4373457866373916,32.338402510620824,-11.272937789839867,-7.234462282770778,167828.45648651876,7.196156038845686,-14.430618321616464,1297025.533563102,"[0.001529226541319217, 0.0012868993773294255]","[-6.797351164867671, -11.614052875039526]","[[167828.45648651876, 395986.9953694775], [1297025.533563102, 462009.71079722245], [1297025.533563102, 245090.93066267617], [167828.45648651876, 245090.93066267617]]",0.045052488319734275,17.758743257972768,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5307.332356244869,2.2720400746261213,3.297505525768863,9807.383877611419,6757.462276573353,2974.1826968810556,16.979040613162887,1.9372977895026269,0.0008024939456766648,0.00201328891290358,0.4216118142511034,0.4370979194295323,32.33809704846118,-11.27848294437241,-7.237665080177294,167808.5929615868,7.195835586909823,-14.433500667087117,1296956.1208199044,"[0.0015288829286656844, 0.0012864430858434627]","[-6.802577120474015, -11.619630635881986]","[[167808.5929615868, 395984.89239993854], [1296956.1208199044, 462009.7669148946], [1296956.1208199044, 245090.49097412854], [167808.5929615868, 245090.49097412854]]",0.045046396812270205,17.756723388621904,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5307.832356244869,2.271807804593026,3.2974111510689013,9806.09605110103,6756.077577483352,2973.877263659477,16.975310595705384,1.9372945461535072,0.0008025468545398657,0.0020134529134711596,0.42136944880860144,0.43685019139180936,32.33779147511274,-11.284033867940256,-7.240860771793848,167788.69110393015,7.195528070322268,-14.436388842116116,1296886.7641716695,"[0.0015285389115534988, 0.0012859861655637956]","[-6.807807810421746, -11.625214482589767]","[[167788.69110393015, 395982.7965145207], [1296886.7641716695, 462009.8445079154], [1296886.7641716695, 245090.05116768784], [167788.69110393015, 245090.05116768784]]",0.045040288094615154,17.754702741585653,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5308.332356244869,2.27157530884228,3.2973162399307854,9804.807559628647,6754.6929501885115,2973.572095054632,16.971581225819314,1.9372912999030416,0.0008025998128981242,0.002013616839226516,0.4211272042110042,0.4366025997756777,32.33748578860843,-11.289582852566506,-7.244066882288905,167768.8132384616,7.195206920114401,-14.439273802403306,1296817.2769810138,"[0.0015281948604618846, 0.0012855296031722343]","[-6.813040141662963, -11.630795378057726]","[[167768.8132384616, 395980.6912888672], [1296817.2769810138, 462009.9000461005], [1296817.2769810138, 245089.61116486197], [167768.8132384616, 245089.61116486197]]",0.045034192458483564,17.752681592898444,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5308.832356244869,2.2713423380110322,3.297221786920424,9803.518786517503,6753.305880009079,2973.266410347817,16.967852423563283,1.9372880507476047,0.000802652820805182,0.0020137806904455785,0.42088508320478685,0.4363551443691563,32.337179989991284,-11.295137641599037,-7.247266319251821,167748.8969710383,7.194898284575629,-14.44216460382745,1296747.8454549182,"[0.0015278504032811696, 0.0012850724107692775]","[-6.8182772493368855, -11.636382388863646]","[[167748.8969710383, 395978.59278844163], [1296747.8454549182, 462009.97656743496], [1296747.8454549182, 245089.1710420113], [167748.8969710383, 245089.1710420113]]",0.04502807968252373,17.750659622554632,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5309.332356244869,2.2711091362040166,3.2971267993762843,9802.229348456647,6751.918862404174,2972.960988431179,16.964124361542538,1.937284798694837,0.0008027058781450977,0.002013944466858751,0.42064308853642457,0.43610783115242685,32.336874077571395,-11.300690431488427,-7.250476281179431,167729.0045800985,7.194575925984225,-14.445052207163656,1296678.2830310387,"[0.0015275059140565093, 0.0012846155786554584]","[-6.823515930031, -11.641966391602923]","[[167729.0045800985, 395976.48486281023], [1296678.2830310387, 462010.0309321324], [1296678.2830310387, 245088.73072080695], [167729.0045800985, 245088.73072080695]]",0.04502197996924409,17.748637106126562,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5309.832356244869,2.270875475736291,3.2970322715972085,9800.939627705422,6750.529447789182,2972.6550486439346,16.96039682252309,1.9372815437411164,0.000802758984971377,0.00201410816874489,0.4204012147129671,0.4358606511994587,32.336568052636665,-11.30624906097248,-7.253679447715058,167709.0736555222,7.194266224577859,-14.447945672292917,1296608.7762616111,"[0.0015271610160469988, 0.0012841581138856148]","[-6.828759438343369, -11.647556552052366]","[[167709.0736555222, 395974.3837679697], [1296608.7762616111, 462010.10646438715], [1296608.7762616111, 245088.29027797433], [167709.0736555222, 245088.29027797433]]",0.045015863039918017,17.746613729855454,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5310.332356244869,2.2706731152744735,3.2969375063662016,9799.649111165294,6749.233108871323,2972.349064015536,16.9566700206395,1.9372782858991,0.0008028121411110128,0.002014271793296989,0.4201594658541271,0.4356136153244778,32.33626191340801,-11.31180562979867,-7.256997430376657,167689.15361852694,7.193840394746189,-14.450837825122846,1296539.0955448467,"[0.0015268160101955751, 0.001283700908250716]","[-6.834005177661576, -11.65314462414552]","[[167689.15361852694, 395972.1865504279], [1296539.0955448467, 462010.0406136923], [1296539.0955448467, 245087.8496079227], [167689.15361852694, 245087.8496079227]]",0.04500977668305242,17.744589778987635,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5310.832356244869,2.270485239508786,3.296844158961202,9798.35793514021,6747.976546810576,2972.0415836178195,16.95294378302726,1.937275025166612,0.000802865346603851,0.0020144353364501414,0.4199178433331422,0.4353667218251965,32.33595566439482,-11.317373342294735,-7.260389291755359,167669.13032315788,7.193355948462681,-14.45374524021804,1296469.4927824964,"[0.0015264700611565185, 0.0012832421072324091]","[-6.839260237669576, -11.658747611340077]","[[167669.13032315788, 395969.93067458004], [1296469.4927824964, 462009.9209808604], [1296469.4927824964, 245087.40880484422], [167669.13032315788, 245087.40880484422]]",0.0450036647466797,17.74256284570762,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5311.332356244869,2.2702873543417477,3.296755591587002,9797.064850939543,6746.679219264498,2971.7291982277043,16.94921789909631,1.9372717614813113,0.0008029186022447284,0.0020145988064345205,0.4196763567626752,0.43511996705961026,32.33564932512394,-11.322977886964757,-7.263514114671636,167648.73078984593,7.193193449826538,-14.456707564498174,1296400.0285117228,"[0.0015261207598719767, 0.001282777867217427]","[-6.844545015407726, -11.664400433760566]","[[167648.73078984593, 395967.9086154591], [1296400.0285117228, 462010.2258867208], [1296400.0285117228, 245086.96763294647], [167648.73078984593, 245086.96763294647]]",0.04499734898794733,17.74053212900262,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5311.832356244869,2.27009910586056,3.296663907501885,9795.76601588575,6745.413028995219,2971.417860824246,16.94549290520974,1.9372684948454877,0.0008029719078785017,0.002014762211756177,0.4194349882906378,0.43487335545560357,32.33534287115634,-11.32856989369487,-7.2665004240899975,167628.41239678848,7.193157961684733,-14.45965838577473,1296329.9701052317,"[0.0015257710959293129, 0.0012823145784188058]","[-6.8498342656823406, -11.67004462501001]","[[167628.41239678848, 395965.9999093657], [1296329.9701052317, 462010.6534170894], [1296329.9701052317, 245086.52622678727], [167628.41239678848, 245086.52622678727]]",0.04499104322618259,17.738504771134835,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5312.332356244869,2.2699198588755785,3.296567374437033,9794.466985816352,6744.183446880869,2971.1108171993574,16.941768814782996,1.937265225315754,0.0008030252627875906,0.002014925546167107,0.4191937324240799,0.4346268822706656,32.335036274084985,-11.334133146667671,-7.269714907188586,167608.42441821934,7.192846586604276,-14.462561493792862,1296259.7851486674,"[0.0015254241233468996, 0.0012818557243879716]","[-6.855102067227523, -11.675648897751541]","[[167608.42441821934, 395963.8912538964], [1296259.7851486674, 462010.71654583095], [1296259.7851486674, 245086.08497675633], [167608.42441821934, 245086.08497675633]]",0.044984914930683,17.73648263307111,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5312.832356244869,2.269734600975352,3.2964728377075665,9793.17138580795,6742.934354984029,2970.8029970052226,16.938045007958717,1.9372619528990682,0.0008030786669651014,0.002015088802324617,0.4189525919094767,0.43438053073070104,32.33472956258191,-11.33970694123072,-7.273058806793131,167588.38242146277,7.192413912216637,-14.465472719009767,1296189.935428489,"[0.0015250772149273616, 0.0012813962414704933]","[-6.860370742392174, -11.68125955925578]","[[167588.38242146277, 395961.6761600781], [1296189.935428489, 462010.65399285476], [1296189.935428489, 245085.64361485967], [167588.38242146277, 245085.64361485967]]",0.04497878838529076,17.73445899761125,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5313.332356244869,2.269549956011334,3.296378903577252,9791.875926656458,6741.686022348613,2970.4946588604394,16.93432192937553,1.9372586776013083,0.0008031321203023613,0.0020152519779656286,0.4187115804792035,0.43413432348507486,32.33442274067096,-11.34528319333037,-7.276430864243537,167568.30761083157,7.191958118947753,-14.46838898319129,1296120.027022621,"[0.0015247298674708318, 0.0012809364825915727]","[-6.865644434619212, -11.68687298409304]","[[167568.30761083157, 395959.4385553733], [1296120.027022621, 462010.56701493595], [1296120.027022621, 245085.2020165995], [167568.30761083157, 245085.2020165995]]",0.04497265570078812,17.73243153640851,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5313.832356244869,2.269363926865974,3.2962858942825797,9790.579590239766,6740.431157302906,2970.1852036625714,16.930599620967293,1.9372553994124042,0.0008031856228953299,0.0020154150753569663,0.4184707036262107,0.43388826515018025,32.33411581540065,-11.350866622094367,-7.279729949940645,167548.14919786982,7.191587716860852,-14.471317666801497,1296050.0575808154,"[0.0015243815837711493, 0.0012804755938443956]","[-6.870927324644799, -11.692496938963478]","[[167548.14919786982, 395957.26432641485], [1296050.0575808154, 462010.58826015284], [1296050.0575808154, 245084.7601708802], [167548.14919786982, 245084.7601708802]]",0.044966475973898606,17.73040033807286,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5314.332356244869,2.269182994870524,3.296190998410259,9789.282044965477,6739.194530638722,2969.877064067832,16.92687827011313,1.93725211835012,0.0008032391744673423,0.0020155780947062395,0.41822995585754813,0.43364235833056314,32.3338087720972,-11.35643957046402,-7.283053576997361,167528.0917250658,7.191178381580755,-14.474231958578116,1295979.9468820111,"[0.0015240338257593105, 0.00128001604932216]","[-6.876207019265205, -11.698108873924902]","[[167528.0917250658, 395955.0667575545], [1295979.9468820111, 462010.5485035161], [1295979.9468820111, 245084.31824902006], [167528.0917250658, 245084.31824902006]]",0.04496034220883414,17.728367688274634,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5314.832356244869,2.2689998822396023,3.296096842535921,9787.985167517392,6737.950446678328,2969.5684426513394,16.923157532340365,1.9372488344123648,0.0008032927750622608,0.002015741035593743,0.4179893344267404,0.4333965903713624,32.33350161394071,-11.362018355252598,-7.2863786271632875,167507.99697693868,7.190773312419765,-14.477151939583052,1295909.9678246337,"[0.0015236858060887495, 0.001279555936352152]","[-6.881490251285302, -11.703726419008403]","[[167507.99697693868, 395952.8691247669], [1295909.9678246337, 462010.5220849785], [1295909.9678246337, 245083.87619231967], [167507.99697693868, 245083.87619231967]]",0.04495419243005794,17.726332902590904,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5315.332356244869,2.2688259234743904,3.29599906122685,9786.688242276774,6736.740993116238,2969.263055139929,16.91943800830223,1.9372455476502126,0.000803346423969273,0.002015903892059798,0.41774884482673813,0.43315098243479644,32.33319432094402,-11.367571163570144,-7.289882587706188,167488.1547439806,7.190152908148832,-14.48003549585502,1295839.7795209347,"[0.0015233396695393448, 0.0012790995153241164]","[-6.8867586936130545, -11.709310455006475]","[[167488.1547439806, 395950.5149268892], [1295839.7795209347, 462010.20885418786], [1295839.7795209347, 245083.4340962244], [167488.1547439806, 245083.4340962244]]",0.044948180632016284,17.724296304489634,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5315.832356244869,2.2686388946963953,3.2959064900515087,9785.393690440294,6735.483786647908,2968.9536763184587,16.915718810241167,1.9372422580203457,0.0008034001218164095,0.002016066665500606,0.4175084925504912,0.43290551135683064,32.332886927443326,-11.37315835313741,-7.293276085616014,167468.00459689114,7.189687986894228,-14.482964072510242,1295770.0915330267,"[0.001522991370055569, 0.0012786387535550158]","[-6.892046765896916, -11.714934642162666]","[[167468.00459689114, 395948.26185471006], [1295770.0915330267, 462010.12776892], [1295770.0915330267, 245082.9917441134], [167468.00459689114, 245082.9917441134]]",0.0449420196543349,17.722253642250912,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5316.332356244869,2.2684619919475506,3.295810882400992,9784.09594601898,6734.260724008309,2968.646046490169,16.912000835392483,1.9372389655449032,0.0008034538681949615,0.0020162293585138137,0.41726827485152473,0.43266020330561705,32.332579404812634,-11.378727264319556,-7.296648002793404,167447.9904264511,7.189225156230691,-14.485873159024095,1295699.979358211,"[0.0015226434574530598, 0.0012781799656913651]","[-6.897332762365288, -11.720540767343543]","[[167447.9904264511, 395946.0229381757], [1295699.979358211, 462010.02160190267], [1295699.979358211, 245082.54919336818], [167447.9904264511, 245082.54919336818]]",0.04493591224474475,17.720209028838003,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5316.832356244869,2.2682821052041375,3.295715820538621,9782.798853085184,6733.028205580581,2968.3381049177883,16.908283613968663,1.9372356702210851,0.0008035076631683286,0.002016391971169565,0.4170281917298385,0.4324150429645034,32.33227175278614,-11.384301762290107,-7.300016659697462,167427.9489059729,7.188769833294884,-14.488786492992347,1295630.0729124595,"[0.001522295426233502, 0.0012777206507615158]","[-6.902620996077847, -11.726152127162885]","[[167427.9489059729, 395943.78758271295], [1295630.0729124595, 462009.93343275774], [1295630.0729124595, 245082.1065487385], [167427.9489059729, 245082.1065487385]]",0.04492979069272853,17.718162671887143,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5317.332356244869,2.268103404498807,3.2956206152022514,9781.50133577999,6731.79927885319,2968.0301460244696,16.90456722202177,1.937232372052234,0.0008035615066672878,0.0020165545040435884,0.4167882404389576,0.4321700311545884,32.331963968526,-11.389876000654477,-7.303371999706485,167407.9067297076,7.188328194930364,-14.491700194636849,1295560.1326649988,"[0.001521947210282473, 0.0012772613748735862]","[-6.907912055914346, -11.731763379654684]","[[167407.9067297076, 395941.5634148848], [1295560.1326649988, 462009.86069216253], [1295560.1326649988, 245081.66369841716], [167407.9067297076, 245081.66369841716]]",0.044923666392795575,17.716114855155006,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5317.832356244869,2.267922779964248,3.2955263566250967,9780.2032571103,6730.56239252657,2967.7211464107577,16.900851514619433,1.93722907102588,0.0008036153988464779,0.002016716959547184,0.416548420978882,0.4319251633728617,32.33165605310478,-11.395459193181592,-7.306662250131296,167387.78375826756,7.187963666092571,-14.494625916223868,1295490.2570042294,"[0.0015215981760071879, 0.001276800883723809]","[-6.9132113461934805, -11.737386047809794]","[[167387.78375826756, 395939.39595677593], [1295490.2570042294, 462009.8896573535], [1295490.2570042294, 245081.22063117573], [167387.78375826756, 245081.22063117573]]",0.044917496149795136,17.714065934976976,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5318.332356244869,2.2677380251197103,3.295434183262128,9778.903564449085,6729.307952716568,2967.4097616991444,16.89713626972813,1.9372257671078936,0.000803669340136667,0.0020168793442707257,0.41630872785666123,0.43168042955697195,32.3313480101138,-11.4010611316983,-7.3097808371037445,167367.4763921666,7.18779788869756,-14.497578725801304,1295420.3990205103,"[0.001521247329320948, 0.0012763376728552797]","[-6.918527403595483, -11.743033891369281]","[[167367.4763921666, 395937.37714756164], [1295420.3990205103, 462010.17335350567], [1295420.3990205103, 245080.77723640908], [167367.4763921666, 245080.77723640908]]",0.04491121811236726,17.71201750617741,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5318.832356244869,2.2675608917168106,3.2953391009430306,9777.601133246731,6728.080256812256,2967.100147735529,16.89342191106582,1.937222460316148,0.0008037233302568919,0.002017041660180797,0.41606915557934565,0.43143583904087796,32.33103981330606,-11.40664946148396,-7.312908646974961,167347.30457775993,7.187603455390729,-14.50051210236569,1295350.2814616214,"[0.001520897108875634, 0.0012758761748655934]","[-6.923839478727026, -11.748666303785331]","[[167347.30457775993, 395935.3467869614], [1295350.2814616214, 462010.4006531249], [1295350.2814616214, 245080.33373978798], [167347.30457775993, 245080.33373978798]]",0.04490499778850665,17.70997338039343,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5319.332356244869,2.267394910400316,3.2952385575976124,9776.29939287711,6726.897339450857,2966.795642256779,16.889708612061547,1.9372191507301997,0.0008037773681641603,0.0020172038960784445,0.41582969590750923,0.43119139041099386,32.330731435595396,-11.412198346025733,-7.316358759638888,167327.5343230378,7.187028592591048,-14.503387352229936,1295279.8274703848,"[0.0015205501603585473, 0.0012754205731359664]","[-6.929125071476546, -11.754245099529781]","[[167327.5343230378, 395933.03589090606], [1295279.8274703848, 462010.1271291425], [1295279.8274703848, 245079.89019785958], [167327.5343230378, 245079.89019785958]]",0.044899004884464404,17.70793203320671,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5319.832356244869,2.267222416583582,3.295140068244878,9775.002156138267,6725.694068098885,2966.49063581228,16.88599591801712,1.9372158383639564,0.0008038314537697265,0.0020173660418025016,0.41559037081295336,0.4309470844229498,32.33042290515306,-11.417756968078786,-7.320001097770103,167307.72979103512,7.186266755366205,-14.506267853136308,1295209.8980938443,"[0.001520203609377466, 0.0012749645514098782]","[-6.934408495279265, -11.759828343753263]","[[167307.72979103512, 395930.56558574137], [1295209.8980938443, 462009.65416425734], [1295209.8980938443, 245079.44661847936], [167307.72979103512, 245079.44661847936]]",0.04489303196558862,17.70588500984971,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5320.332356244869,2.267046543958938,3.295044069549866,9773.705409772641,6724.4760929479025,2966.183517875626,16.882284058445304,1.9372125232039095,0.000803885587214449,0.0020175280971170073,0.4153511912815781,0.4307029355889248,32.33011423540535,-11.423329523761947,-7.323590625905695,167287.767670069,7.1855809183726365,-14.509171544278331,1295140.0633286694,"[0.0015198556851309382, 0.0012745065825477467]","[-6.939704754032364, -11.765429565308008]","[[167287.767670069, 395928.14395331795], [1295140.0633286694, 462009.2915568885], [1295140.0633286694, 245079.00270355697], [167287.767670069, 245079.00270355697]]",0.04488698555403652,17.70382933670684,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5320.832356244869,2.2668708526853694,3.294948619055041,9772.406800961298,6723.256323200767,2965.875323349937,16.878573257709082,1.937209205236181,0.0008039397686097034,0.002017690066960219,0.4151121600598588,0.4304589523661064,32.32980542215273,-11.428907716518138,-7.327053416786157,167267.72182320055,7.185034269703294,-14.512087686489451,1295070.1263714028,"[0.0015195066468632421, 0.0012740474334950293]","[-6.945011609021906, -11.771041644262526]","[[167267.72182320055, 395925.8305717062], [1295070.1263714028, 462009.0988829051], [1295070.1263714028, 245078.55847752484], [167267.72182320055, 245078.55847752484]]",0.044880881335696884,17.701767936678863,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5321.332356244869,2.2666942936607457,3.2948537658836172,9771.106310004898,6722.031534440771,2965.5660021028193,16.874863316356578,1.9372058844391826,0.0008039939982029609,0.002017851957906401,0.4148732689083701,0.43021512376090093,32.32949646111865,-11.434495042523968,-7.330368456087967,167247.58326801535,7.184649134048868,-14.515017590136836,1295000.230583676,"[0.0015191565343322402, 0.0012735867685735101]","[-6.950328806874253, -11.776667822773536]","[[167247.58326801535, 395923.64323566016], [1295000.230583676, 462009.1072448552], [1295000.230583676, 245078.1140382347], [167247.58326801535, 245078.1140382347]]",0.04487470953809441,17.699704478990487,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5321.832356244869,2.2665191961989506,3.294758344358063,9769.803935117341,6720.811011818787,2965.2566027633356,16.871154165605482,1.9372025608064851,0.0008040482760507119,0.0020180137744510527,0.41463450684121156,0.4299714399814021,32.329187347474544,-11.440083162265143,-7.333600140657268,167227.43628680802,7.1843488546930985,-14.517948995350366,1294930.225128548,"[0.001518805997533473, 0.0012731258500521105]","[-6.9556509057695335, -11.782296558539857]","[[167227.43628680802, 395921.52576601994], [1294930.225128548, 462009.2129625259], [1294930.225128548, 245077.66934448035], [167227.43628680802, 245077.66934448035]]",0.04486851830578372,17.697642426455833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5322.332356244869,2.266343961204047,3.2946629720772567,9768.500431603192,6719.58927235119,2964.9467986233008,16.867445617051146,1.9371992343298747,0.0008041026022664351,0.0020181755192437657,0.4143958683654329,0.42972789182921894,32.328878080696256,-11.445676682687143,-7.336784693186985,167207.25643088238,7.184100767160601,-14.520885460347586,1294860.2533587613,"[0.0015184550104024354, 0.0012726642846419486]","[-6.9609781855098065, -11.787931587161141]","[[167207.25643088238, 395919.4486309878], [1294860.2533587613, 462009.38476784783], [1294860.2533587613, 245077.22445437443], [167207.25643088238, 245077.22445437443]]",0.044862303883657015,17.695583055670895,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5322.832356244869,2.266170305536003,3.2945669114955347,9767.195851405259,6718.372945948599,2964.6372691127226,16.863737724166903,1.9371959050148204,0.0008041569767747589,0.00201833719255795,0.4141573507345591,0.42948447859666883,32.32856865984627,-11.451268820322229,-7.339977865951084,167187.1008726507,7.183840799989184,-14.523818665940269,1294790.1608342163,"[0.001518103991624663, 0.0012722030262701043]","[-6.966307095424086, -11.793564110941606]","[[167187.1008726507, 395917.3636508952], [1294790.1608342163, 462009.5367882471], [1294790.1608342163, 245076.77931144496], [167187.1008726507, 245076.77931144496]]",0.04485610214316377,17.69352676130878,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
