t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5323.332356244869,2.265996415485739,3.294471006168387,9765.890728461047,6717.155301498824,2964.3274171106464,16.860030386140554,1.9371925728606474,0.0008042113995977379,0.002018498794067914,0.41391895394859013,0.42924119761297436,32.32825908756337,-11.456865478535674,-7.343181885608658,167166.9231791316,7.183573483852058,-14.526755369460716,1294720.088525118,"[0.0015177526905513256, 0.0012717413687353294]","[-6.971639779520114, -11.799200684182091]","[[167166.9231791316, 395915.2703041215], [1294720.088525118, 462009.68373096536], [1294720.088525118, 245076.33397024043], [167166.9231791316, 245076.33397024043]]",0.044849893711390455,17.69147256970828,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5323.832356244869,2.2658239907048925,3.294374579948284,9764.584859105213,6715.942615542422,2964.017789154535,16.856323655343168,1.937189237876068,0.0008042658706151935,0.0020186603226098492,0.4136806752610508,0.4289980486178364,32.32794936535248,-11.46246071201259,-7.346419009582405,167146.76828935466,7.1832700208529445,-14.52968903043535,1294649.885741179,"[0.0015174013766227335, 0.001271280054724128]","[-6.976973960510606, -11.804834429800975]","[[167146.76828935466, 395913.14872113714], [1294649.885741179, 462009.7824617955], [1294649.885741179, 245075.88837700087], [167146.76828935466, 245075.88837700087]]",0.04484370264277565,17.689419790194357,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5324.332356244869,2.265651259373492,3.29427845244757,9763.278591953767,6714.7282043020805,2963.7077535749554,16.85261752424102,1.9371859000608551,0.0008043203898383718,0.0020188217774960763,0.41344252016489136,0.42875503494375994,32.327639497603684,-11.468060709096388,-7.349670239629688,167126.58552359257,7.182956786127193,-14.53262702575688,1294579.6985605592,"[0.0015170497378466828, 0.0012708182867624822]","[-6.982312253980155, -11.81047270762659]","[[167126.58552359257, 395911.01621777745], [1294579.6985605592, 462009.87384237687], [1294579.6985605592, 245075.44258954233], [167126.58552359257, 245075.44258954233]]",0.0448375034014503,17.687367274625323,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5324.832356244869,2.2654799659556364,3.294181896275933,9761.971620888202,6713.5185098161355,2963.3978718431104,16.84891204598561,1.937182559422904,0.0008043749571535098,0.0020189831577534846,0.41320448591363684,0.4285121563122475,32.32732948689625,-11.473659563264482,-7.35294823310943,167106.41999806097,7.1826145550497245,-14.535562788159154,1294509.3820662608,"[0.0015166980331089782, 0.0012703567896891917]","[-6.987652471952201, -11.8161088007554]","[[167106.41999806097, 395908.8609320343], [1294509.3820662608, 462009.9260520139], [1294509.3820662608, 245074.9965569273], [167106.41999806097, 245074.9965569273]]",0.0448313180198272,17.685314628554124,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5325.332356244869,2.265308356390217,3.294085689552002,9760.664252516459,6712.306958278278,2963.087536998443,16.845207213971115,1.9371792159609216,0.0008044295725825109,0.0020191444630646336,0.41296657800023734,0.428269416018889,32.32701933819476,-11.479263397288774,-7.356231590653124,167086.22253363128,7.18227188700871,-14.538503477661834,1294439.0859505548,"[0.001516345960934075, 0.0012698947791815345]","[-6.992997141373244, -11.821749954280536]","[[167086.22253363128, 395906.70213999134], [1294439.0859505548, 462009.9824277245], [1294439.0859505548, 245074.5503382628], [167086.22253363128, 245074.5503382628]]",0.04482512099400768,17.683261135895098,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5325.832356244869,2.2651381796850343,3.2939890761032875,9759.356171545876,6711.100056064715,2962.7773335213874,16.841503082763563,1.937175869681853,0.0008044842360221384,0.0020193056928118854,0.41272879367821785,0.42802681378054563,32.32670905420923,-11.484866182121543,-7.3595338591104,167066.03991115035,7.181908424417998,-14.541442283528397,1294368.6672909737,"[0.0015159937964642784, 0.001269433002314453]","[-6.998343934320787, -11.82738924489228]","[[167066.03991115035, 395904.527189299], [1294368.6672909737, 462010.00968045293], [1294368.6672909737, 245074.10388320155], [167066.03991115035, 245074.10388320155]]",0.04481893516045146,17.68120679612725,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5326.332356244869,2.264967677686214,3.2938928212710112,9758.047688842855,6709.891247773321,2962.4666673512243,16.837799600185768,1.9371725205837134,0.0008045389475017696,0.0020194668469734633,0.41249113569405327,0.42778434997485204,32.326398639818024,-11.490474000073174,-7.3628351174069735,167045.82398291535,7.181551099614126,-14.5443862170211,1294298.2763222135,"[0.0015156412481844915, 0.001268970689192761]","[-7.003695320671456, -11.833033806503424]","[[167045.82398291535, 395902.3540920307], [1294298.2763222135, 462010.0491431748], [1294298.2763222135, 245073.6572509653], [167045.82398291535, 245073.6572509653]]",0.04481273571948499,17.679151189721182,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5326.832356244869,2.2647985952099425,3.29379616198544,9756.738495392256,6708.687044214494,2962.1561309704944,16.834096821483115,1.9371691686729708,0.0008045937069231342,0.0020196279251552627,0.4122536013012684,0.4275420243219803,32.32608809741248,-11.496080760840506,-7.366150453141472,167025.62223665992,7.181177910078418,-14.54732836321989,1294227.7694315088,"[0.0015152885991359622, 0.001268508598127399]","[-7.009048903919626, -11.838676609197845]","[[167025.62223665992, 395900.16888965754], [1294227.7694315088, 462010.0655000845], [1294227.7694315088, 245073.21039103228], [167025.62223665992, 245073.21039103228]]",0.04480654611254223,17.677094524086257,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5327.332356244869,2.26462917539784,3.293699861855005,9755.428908016325,6707.48090300215,2961.845133794944,16.830394741407254,1.9371658139473118,0.0008046485143187168,0.0020197889275105547,0.4120161959928141,0.4272998401212192,32.32577743147448,-11.501692489348532,-7.369460943172726,167005.3868770978,7.1808147402342115,-14.550275683406937,1294157.2960560373,"[0.0015149355637060996, 0.001268045966956922]","[-7.014407077541959, -11.844324704436735]","[[167005.3868770978, 395897.98875081853], [1294157.2960560373, 462010.0987998374], [1294157.2960560373, 245072.76336259814], [167005.3868770978, 245072.76336259814]]",0.04480034189801055,17.6750365156066,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5327.832356244869,2.2644611675223913,3.293603154871399,9754.118621696856,6706.279355352997,2961.5342720540093,16.826693369136365,1.9371624564130252,0.0008047033695914345,0.0020199498537782504,0.4117789142757394,0.4270577941794233,32.325466643853815,-11.50730309066972,-7.372782586802202,166985.16575788398,7.180438621261658,-14.55322120806386,1294086.7113843446,"[0.001514582427119601, 0.001267583557864464]","[-7.019767452241199, -11.849971038753035]","[[166985.16575788398, 395895.79894571716], [1294086.7113843446, 462010.112518598], [1294086.7113843446, 245072.31611496542], [166985.16575788398, 245072.31611496542]]",0.04479414686487481,17.672977461365715,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5328.332356244869,2.2642928208113133,3.2935068039137234,9752.807957400282,6705.075882779745,2961.222957186812,16.822992699405464,1.937159096067665,0.0008047582727746076,0.002020110704211795,0.4115417616429949,0.4268158897857094,32.32515573846558,-11.512918587084526,-7.376097191056772,166964.91130810324,7.180074676043034,-14.556171867099806,1294016.1641697467,"[0.0015142289061075263, 0.001267120611736598]","[-7.025132402465287, -11.855622639963947]","[[166964.91130810324, 395893.6160267964], [1294016.1641697467, 462010.1457733655], [1294016.1641697467, 245071.86870732214], [166964.91130810324, 245071.86870732214]]",0.044787936822114814,17.670917131633438,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5328.832356244869,2.26412588130484,3.2934100427751796,9751.496611820518,6703.877006968386,2960.911786011151,16.81929278763345,1.9371557329174307,0.0008048132237717563,0.0020202714786196874,0.4113047353481055,0.42657412663659866,32.32484471649764,-11.518532850182067,-7.37942145069951,166944.6715023722,7.179699221342673,-14.559120672042184,1293945.5084548488,"[0.0015138752891056275, 0.0012666578949170957]","[-7.030499483245256, -11.861272396260778]","[[166944.6715023722, 395891.42468058557], [1293945.5084548488, 462010.1611569121], [1293945.5084548488, 245071.42108854727], [166944.6715023722, 245071.42108854727]]",0.044781735765191004,17.66885585241313,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5329.332356244869,2.263958604437624,3.2933136352753274,9750.184906852728,6702.676228066464,2960.6001695121254,16.815593488672473,1.9371523669599147,0.0008048682226150042,0.0020204321773010427,0.411067832644596,0.4263324992616327,32.32453358120273,-11.524152003334237,-7.382737685802226,166924.39879905267,7.179336864028187,-14.562074549830413,1293874.8923245547,"[0.0015135212885501084, 0.001266194643836072]","[-7.035871188125958, -11.866927428441194]","[[166924.39879905267, 395889.24103021005], [1293874.8923245547, 462010.19716487464], [1293874.8923245547, 245070.97331755108], [166924.39879905267, 245070.97331755108]]",0.04477551963226981,17.66679340356437,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5329.832356244869,2.2637927364437025,3.293216814974142,9748.872538263304,6701.480066628785,2960.2887043256674,16.811894997157445,1.937148998201332,0.0008049232692074127,0.0020205928000878344,0.4108310590254166,0.426091016061665,32.32422233305266,-11.529769825532494,-7.3860631358398905,166904.14121936003,7.1789633680197085,-14.565026503859599,1293804.1689594283,"[0.0015131671977690394, 0.0012657316299786552]","[-7.041244947811445, -11.872580525369017]","[[166904.14121936003, 395887.049306531], [1293804.1689594283, 462010.2157119621], [1293804.1689594283, 245070.5253426655], [166904.14121936003, 245070.5253426655]]",0.04476931256096835,17.66473010887494,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5330.332356244869,2.263626538231423,3.2931203462274925,9747.559827404772,6700.2820390663255,2959.976800899884,16.808197121028968,1.9371456266393412,0.0008049783635800479,0.0020207533472850073,0.4105944089976172,0.4258496686393617,32.323910974613455,-11.535392482401928,-7.3893805096631695,166883.8512246373,7.178602952265521,-14.56798346192869,1293733.4861883377,"[0.0015128127281223086, 0.0012652680889033857]","[-7.046623293316028, -11.878238835918802]","[[166883.8512246373, 395884.8653078639], [1293733.4861883377, 462010.2548365546], [1293733.4861883377, 245070.07722242852], [166883.8512246373, 245070.07722242852]]",0.044763090576813935,17.66266573558529,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5330.832356244869,2.263461751790915,3.2930234628323336,9746.24646817367,6699.088650059098,2959.665054979873,16.804500054830623,1.9371422522802317,0.0008050335056349302,0.002020913818716706,0.41035788805414786,0.42560846538183766,32.32359950566183,-11.541013753953923,-7.392707265528372,166863.576796254,7.178231166365606,-14.570938431893978,1293662.6967265,"[0.0015124581726677858, 0.0012648047918406647]","[-7.052003656373835, -11.88389514699454]","[[166863.576796254, 395882.673083921], [1293662.6967265, 462010.27619181556], [1293662.6967265, 245069.62890448942], [166863.576796254, 245069.62890448942]]",0.044756877852518716,17.660600589592985,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5331.332356244869,2.263296640587905,3.292926930470849,9744.932779964245,6697.893421064868,2959.3528753372116,16.800803606087154,1.9371388751217375,0.0008050886954020606,0.0020210742146768886,0.4101214907020585,0.4253673978806326,32.32328792811575,-11.546639823867405,-7.396026200561039,166843.2702897931,7.177872157706986,-14.573898358268025,1293591.9482897057,"[0.0015121032417960343, 0.001264340972877618]","[-7.057388577535379, -11.889556625112755]","[[166843.2702897931, 395880.48836213205], [1293591.9482897057, 462010.31774516415], [1293591.9482897057, 245069.1804467871], [166843.2702897931, 245069.1804467871]]",0.04475065039403437,17.658534419451897,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5331.832356244869,2.2631329440690067,3.2928299826709964,9743.618453704281,6696.702846203436,2959.040856947219,16.797107922593874,1.9371354951702118,0.0008051439327825847,0.0020212345349784836,0.4098852196878242,0.42512647160015715,32.3229762411238,-11.552264507603109,-7.399354808532337,166822.97963650982,7.177501446339477,-14.576856254871814,1293521.0933125077,"[0.0015117482263612946, 0.0012638774008289057]","[-7.062775533377364, -11.895216091039044]","[[166822.97963650982, 395878.29516430094], [1293521.0933125077, 462010.34111028723], [1293521.0933125077, 245068.73179618458], [166822.97963650982, 245068.73179618458]]",0.044744432364364345,17.656467514502932,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5332.332356244869,2.2629689244405116,3.2927333867900557,9742.303805930243,6695.510439358979,2958.72840631886,16.7934129514875,1.9371321124234246,0.0008051992178061063,0.002021394779901362,0.4096490777579199,0.4248856868599701,32.32266444603016,-11.557893911079228,-7.402675860374359,166802.65703505377,7.177143230031845,-14.579819090406204,1293450.2794093238,"[0.0015113928402310382, 0.001263413312848328]","[-7.0681669541895324, -11.900880639357307]","[[166802.65703505377, 395876.10924397054], [1293450.2794093238, 462010.3843324664], [1293450.2794093238, 245068.28300987274], [166802.65703505377, 245068.28300987274]]",0.04473819970597265,17.654399609325583,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5332.832356244869,2.2628063263839837,3.2926363740971905,9740.98852482256,6694.322711309406,2958.4161195125735,16.789718677476873,1.9371287268877853,0.0008052545503729712,0.002021554949248914,0.4094130580461581,0.4246450389362694,32.32235254145104,-11.563521949079181,-7.406006799829356,166782.3504864208,7.176773067361012,-14.582779867190368,1293379.3589903002,"[0.0015110373690890152, 0.0012629494727587134]","[-7.073560454983837, -11.906543188293144]","[[166782.3504864208, 395873.9146629668], [1293379.3589903002, 462010.409058207], [1293379.3589903002, 245067.8340340036], [166782.3504864208, 245067.8340340036]]",0.044731976597258055,17.652330982924493,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5333.332356244869,2.2626434059975247,3.2925397135730745,9739.672925031087,6693.133154794707,2958.1034011163265,16.78602507061023,1.9371253385611005,0.0008053099305122705,0.00202171504329284,0.4091771646722512,0.42440452959182035,32.32204052825875,-11.569154734564842,-7.409330356340149,166762.0120518708,7.176415218937564,-14.585745575277713,1293308.4797150816,"[0.001510681526219765, 0.0012624851162296976]","[-7.07895845861704, -11.912210842344859]","[[166762.0120518708, 395871.7272131427], [1293308.4797150816, 462010.4534269563], [1293308.4797150816, 245067.38492500136], [166762.0120518708, 245067.38492500136]]",0.04472573891963618,17.650261362284,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5333.832356244869,2.2624819068638136,3.2924426361330097,9738.35669171592,6691.948274449243,2957.7908464803713,16.782332255621633,1.9371219474497694,0.000805365358124607,0.0020218750618305925,0.40894139900943716,0.42416416283683533,32.32172840465046,-11.574786085200666,-7.412663940855509,166741.68968109982,7.176045282279574,-14.588709223135083,1293237.4937209422,"[0.0015103256016760123, 0.0012620210117103641]","[-7.084358459692025, -11.91787642502471]","[[166741.68968109982, 395869.5309854473], [1293237.4937209422, 462010.47912607103], [1293237.4937209422, 245066.93562814934], [166741.68968109982, 245066.93562814934]]",0.04471951082696526,17.64819102147503,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5334.332356244869,2.262320092444355,3.2923459098277337,9737.040138002252,6690.761587166352,2957.4778606758628,16.77864006258301,1.9371185535516309,0.0008054208332385826,0.0020220350051295293,0.4087057569380029,0.4239239317043171,32.32141617113422,-11.580422208442517,-7.415990222658024,166721.33546436045,7.175687575260213,-14.591677797918237,1293166.5488953444,"[0.001509969304220584, 0.0012615563903198138]","[-7.089763002825016, -11.923547134746796]","[[166721.33546436045, 395867.341820826], [1293166.5488953444, 462010.52436787845], [1293166.5488953444, 245066.4861993116], [166721.33546436045, 245066.4861993116]]",0.04471326819770116,17.646119684271206,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5334.832356244869,2.2621596989613595,3.2922487651342522,9735.722947639926,6689.579574193035,2957.1650389070523,16.774948662925922,1.9371151568730869,0.0008054763557547879,0.0020221948729845654,0.4084702425776611,0.42368384311299784,32.321103825608304,-11.58605688938196,-7.419326589885031,166700.997336647,7.1753177190205975,-14.594644308905629,1293095.4972814703,"[0.0015096129252270296, 0.0012610920216826567]","[-7.095169542803825, -11.92921576405634]","[[166700.997336647, 395865.1438299649], [1293095.4972814703, 462010.5508632866], [1293095.4972814703, 245066.03658302917], [166700.997336647, 245066.03658302917]]",0.04470703517505514,17.64404762324939,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5335.332356244869,2.2619989929482616,3.292151970701817,9734.405432651243,6688.395761059951,2956.85178548306,16.77125793337139,1.937111757411974,0.0008055319257018583,0.0020223546656617953,0.4082348545551745,0.42344389300930974,32.320791368331584,-11.591696311495213,-7.422655670211441,166680.62733344067,7.1749600823625315,-14.597615752573972,1293024.4868347524,"[0.001509256174683436, 0.001260627138038762]","[-7.100580587573445, -11.934889489307997]","[[166680.62733344067, 395862.95288982935], [1293024.4868347524, 462010.5968956845], [1293024.4868347524, 245065.5868345602], [166680.62733344067, 245065.5868345602]]",0.044700787608116944,17.64197456145733,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5335.832356244869,2.2618397114368833,3.2920547552661485,9733.08727582473,6687.216632750574,2956.5386967683808,16.767567905227274,1.9371083551747144,0.0008055875429800463,0.0020225143829560215,0.4079995887508301,0.42320407957640416,32.32047879701628,-11.597334344148106,-7.425994836514803,166660.27346712473,7.174590289065179,-14.600585125579983,1292953.3695898294,"[0.0015088993396415195, 0.0012601625048081436]","[-7.10599370993851, -11.940561185357632]","[[166660.27346712473, 395860.75312188576], [1292953.3695898294, 462010.6241664015], [1292953.3695898294, 245065.13689789857], [166660.27346712473, 245065.13689789857]]",0.0446945496655431,17.639900771878334,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5336.332356244869,2.2616801162641123,3.291957889317697,9731.768788501762,6686.035698225784,2956.225175322277,16.763878595223694,1.937104950159124,0.0008056432076183152,0.0020226740251336156,0.4077644520308159,0.42296440749004766,32.32016611177721,-11.602977094524823,-7.429326706958534,166639.88765231534,7.174232736410488,-14.603559443369022,1292882.293482232,"[0.001508542133869284, 0.001259697357508277]","[-7.111411304439537, -11.946237954824896]","[[166639.88765231534, 395858.5604142407], [1292882.293482232, 462010.6710091481], [1292882.293482232, 245064.68682774733], [166639.88765231534, 245064.68682774733]]",0.04468829714935589,17.637825977959523,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5336.832356244869,2.261521948298915,3.2918606000527855,9730.449652338986,6684.859454628578,2955.911818435737,16.760190011497,1.9371015423716256,0.0008056989195169079,0.002022833591990088,0.4075294389021818,0.4227248734829784,32.319853310238614,-11.608618432767209,-7.4326686543315645,166619.51796621544,7.173863037474121,-14.606531691805685,1292811.1104213083,"[0.00150818484427116, 0.001259232461984206]","[-7.116830957696445, -11.951912672309765]","[[166619.51796621544, 395856.35888684384], [1292811.1104213083, 462010.6990983534], [1292811.1104213083, 245064.2365676568], [166619.51796621544, 245064.2365676568]]",0.04468205425350862,17.635750453558913,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5337.332356244869,2.2613634720115883,3.291763657807783,9729.130179023627,6683.6814207802745,2955.598029022211,16.756502100594908,1.937098131810048,0.0008057546787045599,0.002022993083791878,0.4072945521114024,0.42248547786372515,32.31954039246176,-11.61426451701911,-7.43600329745658,166599.11634755353,7.173505586700571,-14.609508884157151,1292739.968583971,"[0.0015078271823023835, 0.0012587670511973962]","[-7.122255126341868, -11.957592492191537]","[[166599.11634755353, 395854.1644262801], [1292739.968583971, 462010.74677142233], [1292739.968583971, 245063.78617208003], [166599.11634755353, 245063.78617208003]]",0.044675796787728664,17.633673922640043,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5337.832356244869,2.2612064214574223,3.2916662899359777,9727.810049948579,6682.508071645867,2955.2844040389596,16.752814964261244,1.9370947184807978,0.0008058104850817866,0.00202315250033498,0.4070597916584782,0.42224622318869487,32.3192273560706,-11.619909152516588,-7.439348013620929,166578.73084933593,7.173135994858399,-14.612484008479328,1292668.7197127845,"[0.0015074694379923663, 0.001258301894243127]","[-7.1276813141479725, -11.963270222977625]","[[166578.73084933593, 395851.9611497193], [1292668.7197127845, 462010.77569516137], [1292668.7197127845, 245063.33558416797], [166578.73084933593, 245063.33558416797]]",0.044669548938321486,17.63159665939254,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5338.332356244869,2.2610490673702186,3.291569266945454,9726.489576928265,6681.3329458226,2954.9703463947935,16.749128502272022,1.9370913023817105,0.0008058663386771861,0.002023311841886639,0.40682515754340914,0.4220071068580114,32.31891420114778,-11.625558531419554,-7.442685395262004,166558.31340938885,7.172778684250602,-14.615464079512606,1292597.512118095,"[0.0015071113212239441, 0.0012578362224964865]","[-7.133112019822321, -11.968953053840906]","[[166558.31340938885, 395849.7649655093], [1292597.512118095, 462010.8242465076], [1292597.512118095, 245062.88485820082], [166558.31340938885, 245062.88485820082]]",0.044663286508828184,17.629518388029414,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5338.832356244869,2.2608931405926733,3.2914718153589675,9725.168441446544,6680.162508995043,2954.6564537074482,16.745442769526495,1.9370878835191938,0.0008059222393912409,0.0020234711082438473,0.4065906470197198,0.42176812851370327,32.318600925382384,-11.631206484545164,-7.446032831466084,166537.9121255362,7.172409245964161,-14.618442077430245,1292526.197486091,"[0.0015067531206421187, 0.0012573708037073345]","[-7.138544785408362, -11.974633817389353]","[[166537.9121255362, 395847.5599799606], [1292526.197486091, 462010.85405916616], [1292526.197486091, 245062.4339371424], [166537.9121255362, 245062.4339371424]]",0.04465703370467564,17.627439383485683,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5339.332356244869,2.2607369105977195,3.291374707349594,9723.846955462133,6678.9902942769295,2954.342127545952,16.741757712446176,1.9370844618910892,0.0008059781872524214,0.002023630299674666,0.40635626283388565,0.42152928846218646,32.318287528934945,-11.636859186349515,-7.449372909685394,166517.47884408254,7.1720521219900775,-14.621425031675471,1292454.9241254032,"[0.0015063945469783817, 0.0012569048696775768]","[-7.143982076007667, -11.98031968721435]","[[166517.47884408254, 395845.36210793874], [1292454.9241254032, 462010.9035471673], [1292454.9241254032, 245061.98287512118], [166517.47884408254, 245061.98287512118]]",0.04465076629440783,17.62535937020988,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5339.832356244869,2.2605821105060353,3.2912771682406325,9722.524800183517,6677.822774796834,2954.0279664081704,16.73807343301819,1.9370810375037868,0.0008060341821615241,0.00202378941597661,0.40612200498590634,0.42129058926213026,32.31797400960295,-11.642510422852606,-7.452723046491883,166497.06172617804,7.171682865342461,-14.624405911834344,1292383.5436073462,"[0.0015060358910273571, 0.0012564391907809221]","[-7.14942138645626, -11.986003451481082]","[[166497.06172617804, 395843.155431276], [1292383.5436073462, 462010.9342857927], [1292383.5436073462, 245061.53161503642], [166497.06172617804, 245061.53161503642]]",0.0446445085137768,17.62327862370974,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5340.332356244869,2.260427011442579,3.2911799706025744,9721.202288411845,6676.65348984254,2953.7133718737396,16.73438978380368,1.9370776103551455,0.0008060902241467198,0.002023948457417662,0.40588787072930715,0.4210520253969217,32.31766036766294,-11.648166437682061,-7.456065815445129,166476.61261765502,7.171325933320702,-14.627391748765831,1292312.2044369266,"[0.0015056768603967713, 0.001255972995569172]","[-7.1548652649929405, -11.99169234991358]","[[166476.61261765502, 395840.955876164], [1292312.2044369266, 462010.9847156657], [1292312.2044369266, 245061.0802110904], [166476.61261765502, 245061.0802110904]]",0.044638236127085604,17.621196868153877,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5340.832356244869,2.2602733417726353,3.291082339807958,9719.879101523731,6675.4888969775875,2953.3989423342437,16.730706913703283,1.9370741804515474,0.0008061463131089281,0.0020241074237956755,0.40565386281056304,0.4208136023341723,32.31734660105286,-11.653820982564131,-7.459418642895287,166456.1796719936,7.170956868933558,-14.630375511828845,1292240.7580254853,"[0.001505317747307548, 0.0012555070557937226]","[-7.16031116545047, -11.997379137769238]","[[166456.1796719936, 395838.7475167761], [1292240.7580254853, 462011.0163936501], [1292240.7580254853, 245060.62860613308], [166456.1796719936, 245060.62860613308]]",0.04463197336983563,17.619114379109327,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5341.332356244869,2.2601193761096465,3.29098504928097,9718.555552697104,6674.322545843153,2953.0840788293644,16.72702472217611,1.9370707477908449,0.0008062024490764288,0.002024266315378684,0.4054199812296738,0.42057531747144505,32.31703271018773,-11.659480275535966,-7.462764098573018,166435.71469920155,7.170600139890269,-14.633364238463287,1292169.3529457878,"[0.001504958260805046, 0.00125504060141098]","[-7.165761597271688, -12.003071030156983]","[[166435.71469920155, 395836.5462832519], [1292169.3529457878, 462011.0677819137], [1292169.3529457878, 245060.17685445998], [166435.71469920155, 245060.17685445998]]",0.0446256959922118,17.617030880619645,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5341.832356244869,2.2599668433401554,3.290887323043371,9717.231323728192,6673.160897038304,2952.76938097711,16.723343264374158,1.9370673123794315,0.0008062586319499595,0.002024425131964626,0.40518622324016457,0.4203371704538128,32.31671869315949,-11.665138119305709,-7.466119617121308,166415.26593667184,7.170231267303336,-14.636350884424644,1292097.840599035,"[0.0015045986905177274, 0.0012545744018858847]","[-7.17121409063856, -12.008760830976286]","[[166415.26593667184, 395834.33624070755], [1292097.840599035, 462011.1003982044], [1292097.840599035, 245059.72489905366], [166415.26593667184, 245059.72489905366]]",0.044619428262610276,17.61494664833801,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5342.332356244869,2.259814015587392,3.290789936160563,9715.906728579961,6671.997491581476,2952.4542486949877,16.719662533586888,1.937063874215153,0.0008063148617579047,0.002024583873821285,0.4049525943349853,0.4200991645022693,32.316404550533605,-11.67080068080882,-7.469467763169575,166394.78511667874,7.169874736687802,-14.639342499857378,1292026.3696278096,"[0.0015042387481501013, 0.0012541076894758115]","[-7.176671077969305, -12.014455706583474]","[[166394.78511667874, 395832.13332549954], [1292026.3696278096, 462011.1527399553], [1292026.3696278096, 245059.27279432493], [166394.78511667874, 245059.27279432493]]",0.044613145900588416,17.612861405958967,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5342.832356244869,2.2596626240366926,3.2906921114510603,9714.58144929247,6670.838797935006,2952.1392826412853,16.71598249106437,1.9370604333044135,0.0008063711384008274,0.0020247425407468387,0.40471908627471104,0.41986129343837464,32.31609028055914,-11.676461814333575,-7.472825970133044,166374.3205476861,7.169506058650029,-14.642332028783073,1291954.791374539,"[0.0015038787206046954, 0.0012536412312537984]","[-7.182130167138603, -12.020148510461068]","[[166374.3205476861, 395829.921601999], [1291954.791374539, 462011.1862992698], [1291954.791374539, 245058.82048340666], [166374.3205476861, 245058.82048340666]]",0.04460687320112558,17.61077542918933,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5343.332356244869,2.259510938551769,3.290594625530369,9713.255800487412,6669.678349278691,2951.823881655388,16.71230317697274,1.9370569896450587,0.0008064274619070923,0.0020249011330092,0.4044857072987671,0.4196235633915319,32.315775883951176,-11.682127668706475,-7.4761767957247685,166353.82388741834,7.169149737866917,-14.645326533591685,1291883.2545460714,"[0.001503518320556322, 0.0012531742599864056]","[-7.187593755631868, -12.025846392703274]","[[166353.82388741834, 395827.7170142015], [1291883.2545460714, 462011.23960990773], [1291883.2545460714, 245058.36802087075], [166353.82388741834, 245058.36802087075]]",0.044600585854082254,17.608688441580473,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5343.832356244869,2.259360690587608,3.2904967005419206,9711.929464124289,6668.522614652122,2951.508646863194,16.708624599681578,1.9370535432434788,0.0008064838321775057,0.002025059650406796,0.40425245191420267,0.4193859710991439,32.31546135910759,-11.687792056436178,-7.4795376848078945,166333.3434776189,7.1687812672795985,-14.648318952087493,1291811.610337154,"[0.0015031578368888939, 0.001252707545125151]","[-7.193059405451333, -12.031542164546764]","[[166333.3434776189, 395825.50361624826], [1291811.610337154, 462011.27413201984], [1291811.610337154, 245057.9153499877], [166333.3434776189, 245057.9153499877]]",0.044594308170211164,17.606600719088796,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5344.332356244869,2.259210153754781,3.29039911331541,9710.602755713362,6667.365139994137,2951.192977294766,16.704946658154014,1.9370500940975466,0.0008065402492399762,0.0020252180932074835,0.40401932012101843,0.4191485139505806,32.31514670688375,-11.693461227133268,-7.482891184755374,166312.8309886803,7.168425161413097,-14.651316346168471,1291740.007654381,"[0.00150279697739139, 0.001252240314324144]","[-7.198529640498517, -12.037243075402339]","[[166312.8309886803, 395823.29736011603], [1291740.007654381, 462011.3284181391], [1291740.007654381, 245057.46252561154], [166312.8309886803, 245057.46252561154]]",0.04458801584092498,17.604511985137663,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5344.832356244869,2.2590610518531458,3.290301086630751,9709.275357200244,6666.212368919933,2950.877473387241,16.701269549021596,1.9370466422136217,0.0008065967129958293,0.0020253764612098127,0.40378631741216414,0.4189112003329405,32.31483192581402,-11.69912886570852,-7.4862547612448225,166292.33471557335,7.168056897870315,-14.654311659115137,1291668.2974621095,"[0.0015024360371485661, 0.001251773343239432]","[-7.204001857168739, -12.04294181121049]","[[166292.33471557335, 395821.0822842103], [1291668.2974621095, 462011.36390647], [1291668.2974621095, 245057.0094910825], [166292.33471557335, 245057.0094910825]]",0.04458173316481048,17.602422515753176,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5345.332356244869,2.258911667949284,3.290203396942117,9707.947584785346,6665.057878030477,2950.561534830284,16.697593030033136,1.9370431875895964,0.000806653223472633,0.002025534754681377,0.4035534355482148,0.41867401890162415,32.314517016879506,-11.704801315380603,-7.489610943643868,166271.80637403764,7.167701003915397,-14.657311947559265,1291596.6288803087,"[0.0015020747194809572, 0.0012513058552469183]","[-7.209478702402143, -12.048645712937878]","[[166271.80637403764, 395818.87435394136], [1291596.6288803087, 462011.4191681616], [1291596.6288803087, 245056.55630157384], [166271.80637403764, 245056.55630157384]]",0.04457543584570586,17.600332034132194,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5345.832356244869,2.2587637185761165,3.2901052669608335,9706.619120791507,6663.908088367575,2950.2457621235308,16.6939173449937,1.9370397302318263,0.0008067097805717948,0.002025692973420638,0.4033206827685955,0.41843698095423126,32.31420197873541,-11.710472226482047,-7.492977212811809,166251.29426285677,7.167332940053086,-14.660310152864895,1291524.8527520697,"[0.0015017133210514949, 0.0012508386274944282]","[-7.214957529920602, -12.054347432537652]","[[166251.29426285677, 395816.6575952207], [1291524.8527520697, 462011.4556143787], [1291524.8527520697, 245056.1029005453], [166251.29426285677, 245056.1029005453]]",0.044569148186987095,17.59824081634761,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5346.332356244869,2.258615490126304,3.290007474109754,9705.290281783915,6662.75658615059,2949.9295543120547,16.69024229865725,1.937036270138199,0.0008067663843209637,0.0020258511176949857,0.40308805358035615,0.41820007806096154,32.313886812472674,-11.716147917067005,-7.4963360858419605,166230.7500542603,7.16697725354237,-14.663313339384331,1291453.1182491025,"[0.001501351546584939, 0.0012503708846994597]","[-7.220440948020737, -12.06005428698326]","[[166230.7500542603, 395814.4479846711], [1291453.1182491025, 462011.5118495263], [1291453.1182491025, 245055.64934336694], [166230.7500542603, 245055.64934336694]]",0.04456284587386672,17.596148585313117,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5346.832356244869,2.2584686996804857,3.2899092397356315,9703.960750393142,6661.609795488458,2949.6135130988982,16.686567993551904,1.9370328073150902,0.0008068230346212057,0.0020260091873030195,0.4028555479834969,0.4179633127797624,32.31357151684733,-11.721822122362074,-7.499705045622989,166210.2221283685,7.1666093896074585,-14.666314435230447,1291381.2762184765,"[0.001500989688332778, 0.0012499033998027438]","[-7.225926430739296, -12.065759010495983]","[[166210.2221283685, 395812.22954444826], [1291381.2762184765, 462011.5492540208], [1291381.2762184765, 245055.19557371346], [166210.2221283685, 245055.19557371346]]",0.044556553240114025,17.59405561725127,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5347.332356244869,2.258321629047422,3.289811343487349,9702.630843526791,6660.461286321613,2949.2970357508593,16.682894399225802,1.9370293417603683,0.0008068797315004771,0.002026167182512136,0.40262317009773,0.41772668687226144,32.31325609304298,-11.727501066036048,-7.503066608606673,166189.66203552258,7.166253915332561,-14.669320523939234,1291309.4758066188,"[0.0015006274558198411, 0.001249435401813322]","[-7.231416448701717, -12.07146882909677]","[[166189.66203552258, 395810.01825494197], [1291309.4758066188, 462011.60647260817], [1291309.4758066188, 245054.74164706867], [166189.66203552258, 245054.74164706867]]",0.044550245925426696,17.59196163491227,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5347.832356244869,2.2581760006769263,3.2897130049729384,9701.300243647578,6659.317500477946,2948.980725364942,16.67922154772795,1.9370258734804102,0.0008069364748598432,0.0020263251031211807,0.4023909158033432,0.4174901985336348,32.31294053989512,-11.733178513825052,-7.50643825797971,166169.1182523571,7.165886260168634,-14.672324518148343,1291237.5678005316,"[0.0015002651397052265, 0.0012489676627210167]","[-7.236908530275258, -12.077176505214982]","[[166169.1182523571, 395807.79813555843], [1291237.5678005316, 462011.64485076524], [1291237.5678005316, 245054.2875072946], [166169.1182523571, 245054.2875072946]]",0.04454394830032695,17.589866914764233,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5348.332356244869,2.258030095379661,3.289615004623255,9699.969268547298,6658.172005494627,2948.663978889588,16.675549361282396,1.9370224024731002,0.0008069932647269765,0.002026482949397417,0.40215878647357367,0.4172538466095134,32.312624858662105,-11.738860730775743,-7.509802504054051,166148.54230625808,7.1655310020644265,-14.675333506118477,1291165.7015267124,"[0.0014999024475880077, 0.001248499409224447]","[-7.24240519179495, -12.08288930656907]","[[166148.54230625808, 395805.58517218987], [1291165.7015267124, 462011.70305695815], [1291165.7015267124, 245053.83321009474], [166148.54230625808, 245053.83321009474]]",0.0445376359934249,17.587771179462607,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5348.832356244869,2.2578856316651024,3.289516562074841,9698.637600559137,6657.031229907259,2948.3473992426975,16.67187796638932,1.937018928744798,0.0008070501010032297,0.0020266407211398437,0.4019267834816593,0.41701763512093104,32.31230904824264,-11.74454141483485,-7.513176843240558,166127.98266186717,7.165163557631445,-14.678340400872003,1291093.727585652,"[0.0014995396733578688, 0.0012480314166461528]","[-7.247903876716956, -12.088599928578004]","[[166127.98266186717, 395803.36337383837], [1291093.727585652, 462011.74241465307], [1291093.727585652, 245053.37869937316], [166127.98266186717, 245053.37869937316]]",0.044531333374362846,17.585674705592552,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5349.332356244869,2.2577408960067364,3.289418457939819,9697.305557864349,6655.888759369368,2948.030383442861,16.668207214414593,1.937015452293401,0.0008071069837160581,0.0020267984186156896,0.401694904081125,0.4167815585455827,32.31199310995157,-11.750226882107452,-7.5165437714800305,166107.39085165653,7.164808519816916,-14.681352291296946,1291021.7954522006,"[0.0014991765222154892, 0.0012475629092916674]","[-7.2534071651931775, -12.094315689299794]","[[166107.39085165653, 395801.1487379553], [1291021.7954522006, 462011.80161662283], [1291021.7954522006, 245052.9240310454], [166107.39085165653, 245052.9240310454]]",0.04452501607022652,17.583577215671593,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5349.832356244869,2.2575976023021025,3.289319911421279,9695.972822827316,6654.751008193374,2947.713534691672,16.664537255552652,1.9370119731252653,0.0008071639127668832,0.0020269560416241923,0.40146315101844554,0.4165456223603411,32.31167704273338,-11.755910809141755,-7.5199207954219105,166086.81535906933,7.164441290873128,-14.684362086295039,1290949.7556229553,"[0.0014988132889777695, 0.0012470946634673802]","[-7.258912477467012, -12.100029262741382]","[[166086.81535906933, 395798.9252647428], [1290949.7556229553, 462011.84196113853], [1290949.7556229553, 245052.46914908555], [166086.81535906933, 245052.46914908555]]",0.044518708459978316,17.581478986450634,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5350.332356244869,2.257454039640758,3.289221703996752,9694.639713942393,6653.611569724273,2947.396249441739,16.66086794103734,1.9370084912382917,0.000807220888183087,0.0020271135904325775,0.4012315215471461,0.4163098210421953,32.31136084794434,-11.76159952012124,-7.523290399449877,166066.20767791173,7.164086482333289,-14.687376881783166,1290877.7576586804,"[0.0014984496785487454, 0.0012466259029961311]","[-7.264422397506949, -12.10574797581674]","[[166066.20767791173, 395796.7089621244], [1290877.7576586804, 462011.90217299655], [1290877.7576586804, 245052.01410954676], [166066.20767791173, 245052.01410954676]]",0.04451238615366292,17.579379740317695,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5350.832356244869,2.2573119203290046,3.2891230540625083,9693.3059134107,6652.4768535831645,2947.079131453646,16.657199421207288,1.937005006638832,0.0008072779098661536,0.0020272710648404097,0.40100001841370153,0.4160741600690724,32.31104452455878,-11.767286683149838,-7.526670100096624,166045.61633013628,7.1637194795602,-14.690389579656824,1290805.6519515635,"[0.0014980859860470104, 0.001246157404710464]","[-7.269934341689185, -12.111464493255681]","[[166045.61633013628, 395794.48382123065], [1290805.6519515635, 462011.94351992774], [1290805.6519515635, 245051.55885646451], [166045.61633013628, 245051.55885646451]]",0.04450607354711968,17.57727975427067,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5351.332356244869,2.257169535061073,3.289024743916862,9691.971740079913,6651.340457940385,2946.7615766666004,16.65353154716175,1.9370015193247918,0.0008073349778433875,0.0020274284651149123,0.40076863887163705,0.41583863391726006,32.31072807396055,-11.772978630544745,-7.53004237455491,166024.9927745056,7.163364907780476,-14.693407282335386,1290733.5881676732,"[0.0014977219161146924, 0.001245688391966978]","[-7.275450897504828, -12.117186150696357]","[[166024.9927745056, 395792.2658567107], [1290733.5881676732, 462012.00475315255], [1290733.5881676732, 245051.1034460184], [166024.9927745056, 245051.1034460184]]",0.044499746235407436,17.57517875058307,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5351.832356244869,2.2570285945687476,3.2889259911562236,9690.63687600053,6650.208787770996,2946.4441893974576,16.649864421969244,1.9369980293025286,0.0008073920920161849,0.0020275857910558243,0.4005373829209523,0.41560324514908353,32.31041149514107,-11.778669055447311,-7.5334247481192165,166004.38557110124,7.162998136640681,-14.696422884759897,1290661.4165979014,"[0.0014973577624015372, 0.0012452196402570567]","[-7.280969520883752, -12.122905636786884]","[[166004.38557110124, 395790.0390515705], [1290661.4165979014, 462012.0471113546], [1290661.4165979014, 245050.6478222802], [166004.38557110124, 245050.6478222802]]",0.04449342863081801,17.573077006412195,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5352.332356244869,2.2568873891050245,3.2888275794981023,9689.301640055595,6649.075438613678,2946.126364439649,16.646197991262646,1.936994536569936,0.0008074492524120493,0.0020277430429302425,0.40030625330812286,0.4153679940666846,32.310094789499544,-11.784364238036444,-7.536799697955757,165983.7461012365,7.162643804106494,-14.699443502062252,1290589.286923403,"[0.0014969932323256577, 0.0012447503754075627]","[-7.286492720374788, -12.128630236930489]","[[165983.7461012365, 395787.81942243193], [1290589.286923403, 462012.1093736669], [1290589.286923403, 245050.1920414864], [165983.7461012365, 245050.1920414864]]",0.04448709629969702,17.57097424386951,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5352.832356244869,2.2567476318949122,3.288728724977,9687.965714048247,6647.946824258174,2945.8087073192696,16.64253235843912,1.936991041133362,0.0008075064589325396,0.002027900220537735,0.40007525003314826,0.4151328832407071,32.30977795603229,-11.79005785495947,-7.540184758828389,165963.1230087296,7.162277256722689,-14.702462015551077,1290517.0493813464,"[0.0014966286203770183, 0.001244281374352159]","[-7.2920179433430325, -12.134352621917444]","[[165963.1230087296, 395785.5909422718], [1290517.0493813464, 462012.15273692826], [1290517.0493813464, 245049.73604777703], [165963.1230087296, 245049.73604777703]]",0.04448077368795182,17.568870740213633,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5353.332356244869,2.2566076149267547,3.2886302115113586,9686.62941778582,6646.816547094626,2945.490613045888,16.638867374329074,1.9369875429907244,0.0008075637116047498,0.002028057324145032,0.39984437034955356,0.4148979071465896,32.30946099614698,-11.795756254994746,-7.543562393164109,165942.46768774436,7.16192314669388,-14.705485539857989,1290444.8539049665,"[0.001496263630710931, 0.0012438118594969648]","[-7.297547784007145, -12.14008014506135]","[[165942.46768774436, 395783.36963935185], [1290444.8539049665, 462012.21600567555], [1290444.8539049665, 245049.279897538], [165942.46768774436, 245049.279897538]]",0.044474436361972056,17.566766217194047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5353.832356244869,2.2564690454780134,3.2885312552392807,9685.292433044451,6645.691001643545,2945.1726869294203,16.635203142212124,1.9369840421483773,0.0008076210103301464,0.0020282143535518553,0.39961361425733893,0.414663068348355,32.309143908841406,-11.80145311496528,-7.546950136691521,165921.82876540054,7.161556820660849,-14.70850695735237,1290372.5505858099,"[0.0014958985574819623, 0.001243342607235428]","[-7.303079691506842, -12.145805477799323]","[[165921.82876540054, 395781.13948660856], [1290372.5505858099, 462012.2603714997], [1290372.5505858099, 245048.82353483725], [165921.82876540054, 245048.82353483725]]",0.04446810876186278,17.56466095203495,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5354.332356244869,2.2563302170497495,3.288432641563284,9683.955079262114,6644.563793012396,2944.854322653381,16.631539583838524,1.9369805386042285,0.0008076783551359653,0.0020283713090253064,0.3993829831297416,0.4144283656888481,32.308826695522555,-11.80715474872159,-7.550330440448306,165901.1575461244,7.161202956738748,-14.711533397187054,1290300.2893148374,"[0.001495533106635981, 0.001242872841441231]","[-7.308616203568907, -12.15153594045398]","[[165901.1575461244, 395778.91652410664], [1290300.2893148374, 462012.32468213525], [1290300.2893148374, 245048.36701605585], [165901.1575461244, 245048.36701605585]]",0.044461766418952046,17.562554666487912,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5354.832356244869,2.256192838617024,3.2883335851980022,9682.617037565515,6643.441321635584,2944.536126489883,16.627876826485657,1.9369770323646172,0.000807735745923926,0.00202852819036558,0.3991524783399994,0.41419380319546467,32.30850935517719,-11.812854802777242,-7.553720853182256,165880.50272473393,7.160836877255804,-14.71455773043806,1290227.920075566,"[0.0014951675738395487, 0.0012424033405393942]","[-7.3141547408498715, -12.15726417317908]","[[165880.50272473393, 395776.684712256], [1290227.920075566, 462012.37008630915], [1290227.920075566, 245047.91028528256], [165880.50272473393, 245047.91028528256]]",0.044455433802204784,17.56044763828177,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5355.332356244869,2.256055206558666,3.288234871563236,9681.278628066284,6642.317203031963,2944.2174924274123,16.62421469694147,1.9369735234274716,0.000807793182720922,0.002028684997839566,0.3989220957683995,0.41395937388365206,32.30819188920589,-11.818559658910083,-7.557103823226498,165859.81562635064,7.1604832613884355,-14.717587084614934,1290155.5929906375,"[0.0014948016618423115, 0.0012419333251287178]","[-7.319697926412631, -12.162997562869466]","[[165859.81562635064, 395774.46009249595], [1290155.5929906375, 462012.435440282], [1290155.5929906375, 245047.4533990291], [165859.81562635064, 245047.4533990291]]",0.044449086448802834,17.558339589112897,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5355.832356244869,2.2559190237945406,3.288135715375587,9679.939531826289,6641.197818239505,2943.899026601035,16.620553369955882,1.936970011799126,0.0008078506654287712,0.0020288417312474536,0.39869183953465476,0.4137250846917458,32.307874296583634,-11.824262929440529,-7.560496912762858,165839.14493567502,7.160117418124685,-14.720614330887543,1290083.1578997998,"[0.0014944356678440387, 0.0012414635750858435]","[-7.325243138174002, -12.168728715942692]","[[165839.14493567502, 395772.2266146091], [1290083.1578997998, 462012.4818710934], [1290083.1578997998, 245046.99630129684], [165839.14493567502, 245046.99630129684]]",0.04444274882701115,17.55623079665872,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5356.332356244869,2.255782590359442,3.2880369028967427,9678.60006892734,6640.076793330209,2943.5801223521994,16.616892695960047,1.9369664974775058,0.0008079081940743935,0.002028998390855925,0.3984617068922897,0.41349093009310467,32.30755657870128,-11.829970987401033,-7.563882555891894,165818.44193398874,7.159764048682916,-14.72364660457481,1290010.764981933,"[0.0014940692951479222, 0.0012409933114477768]","[-7.330792981539239, -12.17446501171872]","[[165818.44193398874, 395770.0003328846], [1290010.764981933, 462012.5482709197], [1290010.764981933, 245046.5390486218], [165818.44193398874, 245046.5390486218]]",0.044436396454823814,17.554120982330062,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
