t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5356.832356244869,2.255647393105805,3.287937490580397,9677.25972480045,6638.960057236581,2943.261467873037,16.6132327803071,1.9369629804690716,0.0008079657685576465,0.002029154976459497,0.3982316978413048,0.41325691273819565,32.30723873616216,-11.835677399034314,-7.567278459980685,165797.75661506364,7.159398123717381,-14.726676583698065,1289938.4406068653,"[0.0014937028465515758, 0.0012405233223701738]","[-7.3363448269202465, -12.180198999029889]","[[165797.75661506364, 395767.76503855654], [1289938.4406068653, 462012.6001299199], [1289938.4406068653, 245046.08168528337], [165797.75661506364, 245046.08168528337]]",0.04443005200048817,17.552010423993423,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5357.332356244869,2.25551185811099,3.287838373926697,9675.919077906805,6637.8415652702415,2942.942437389573,16.6095735699407,1.9369594607720695,0.0008080233889011936,0.0020293114882799835,0.3980018151281749,0.41302303298501375,32.30692077345856,-11.841388371947772,-7.570668266606788,165777.04128197613,7.159042988612157,-14.729711255218945,1289866.2465690216,"[0.0014933360407787069, 0.0012400528482629529]","[-7.341901090398439, -12.185937849782235]","[[165777.04128197613, 395765.5357492265], [1289866.2465690216, 462012.67217584024], [1289866.2465690216, 245045.62416458986], [165777.04128197613, 245045.62416458986]]",0.04442369279839986,17.54989883629242,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5357.832356244869,2.2553778348017306,3.2877388132066216,9674.577834381349,6636.728051838871,2942.6236036510054,16.605915119303877,1.9369559383932706,0.0008080810550021376,0.002029467926003986,0.3977720560064249,0.4127892903718714,32.30660268926022,-11.847097598507691,-7.574071377151995,165756.34469597053,7.158672099065029,-14.732743476217024,1289793.9426198632,"[0.0014929691741342468, 0.001239582670178692]","[-7.347459225738817, -12.191674189697345]","[[165756.34469597053, 395763.29487936344], [1289793.9426198632, 462012.72084598045], [1289793.9426198632, 245045.1663966545], [165756.34469597053, 245045.1663966545]]",0.044417344916072014,17.547786463679753,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5358.332356244869,2.25524361540717,3.287639589795631,9673.236263353883,6635.613097909576,2942.304349107561,16.60225737159088,1.9369524133310532,0.00080813876688314,0.0020296242897299348,0.39754242322253,0.41255568509637774,32.30628448314803,-11.852811470268716,-7.577471323297516,165735.61758494636,7.158309142484427,-14.735780465781943,1289721.6738793114,"[0.001492601949476167, 0.001239112007312203]","[-7.35302178795639, -12.197415392188393]","[[165735.61758494636, 395761.05758348224], [1289721.6738793114, 462012.7837813127], [1289721.6738793114, 245044.7084590214], [165735.61758494636, 245044.7084590214]]",0.04441098395416469,17.545672962212326,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5358.832356244869,2.2551108767708268,3.2875399218346737,9671.894032565653,6634.502987158103,2941.9852724307207,16.59860038201914,1.9369488855921586,0.0008081965244421143,0.0020297805790859837,0.3973129140300149,0.4123222167881024,32.3059661526097,-11.85852371247965,-7.580885442756028,165714.9080008414,7.157929740810118,-14.738815183566146,1289649.2927129737,"[0.0014922346542989265, 0.0012386416284518639]","[-7.358586306202857, -12.203154192767744]","[[165714.9080008414, 395758.80801778595], [1289649.2927129737, 462012.8226108153], [1289649.2927129737, 245044.25030621077], [165714.9080008414, 245044.25030621077]]",0.04440463405126624,17.54355853487538,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5359.332356244869,2.2549779027435073,3.287440607863614,9670.551457602502,6633.391274681961,2941.665754955505,16.594944047779357,1.9369453551747744,0.0008082543277033438,0.0020299367942083566,0.3970835284288799,0.4120888828496992,32.30564769818477,-11.864240749949222,-7.584294896702147,165694.16624622158,7.1575600157557915,-14.741854912457939,1289576.9506481504,"[0.0014918669841557013, 0.0012381707430771936]","[-7.36415542865585, -12.208898075830009]","[[165694.16624622158, 395756.5633255246], [1289576.9506481504, 462012.87805059657], [1289576.9506481504, 245043.79199844203], [165694.16624622158, 245043.79199844203]]",0.044398270069227884,17.541442847569076,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5359.832356244869,2.2548463813686754,3.287340862756053,9669.208209835768,6632.284284742393,2941.3463992685142,16.59128854450691,1.9369418220853176,0.000808312176567858,0.0020300929348288036,0.39685427053883726,0.4118556902591782,32.305329118366785,-11.869956191409154,-7.587715764841164,165673.44057601533,7.157176816211404,-14.744892581052568,1289504.4990611544,"[0.0014914992311597253, 0.0012377001244856757]","[-7.3697265722014, -12.214639691182592]","[[165673.44057601533, 395754.3087062843], [1289504.4990611544, 462012.9131066648], [1289504.4990611544, 245043.3334810201], [165673.44057601533, 245043.3334810201]]",0.04439191597660069,17.539326160687697,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5360.332356244869,2.254714617798681,3.287241475996154,9667.864602810818,6631.175653516698,2941.026594306128,16.58763369866916,1.9369382863216982,0.0008083700710624515,0.0020302490012032047,0.3966251362401746,0.4116226320653863,32.30501041427283,-11.87567647186325,-7.591129130971069,165652.68184951707,7.15680626114397,-14.74793539211504,1289432.0889676681,"[0.0014911310928381499, 0.0012372289856543805]","[-7.375302411768852, -12.22038651906574]","[[165652.68184951707, 395752.0613513799], [1289432.0889676681, 462012.9684139356], [1289432.0889676681, 245042.87481093121], [165652.68184951707, 245042.87481093121]]",0.04438554684332284,17.537208212108915,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5360.832356244869,2.254584305340022,3.2871416544332526,9666.520310070151,6630.071736927413,2940.7069503783796,16.583979686366682,1.9369347478901278,0.0008084280110902311,0.002030404993159481,0.3963961296526045,0.4113897152387553,32.3046915846611,-11.881395153282602,-7.594551811202052,165631.93894388876,7.1564243704742125,-14.750976181676265,1289359.571092827,"[0.0014907628672424622, 0.001236758107882742]","[-7.380880311355866, -12.226131130434496]","[[165631.93894388876, 395749.8058285681], [1289359.571092827, 462013.0059141223], [1289359.571092827, 245042.4159321302], [165631.93894388876, 245042.4159321302]]",0.044379187038681434,17.535089321201934,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5361.332356244869,2.25445375383465,3.2870421855480165,9665.175650470414,6628.966194129174,2940.3868599450398,16.58032633388641,1.9369312067884172,0.0008084859966789881,0.0020305609110137053,0.39616724665641445,0.41115693280734594,32.30437263075163,-11.887118656108054,-7.597965762602712,165611.1630534496,7.156056342199918,-14.75402210480263,1289287.0960833288,"[0.0014903942558570872, 0.001236286709500413]","[-7.386462912806368, -12.231880960184048]","[[165611.1630534496, 395747.5585909622], [1289287.0960833288, 462013.0651196774], [1289287.0960833288, 245041.9569010684], [165611.1630534496, 245041.9569010684]]",0.044372811949620665,17.532969257535196,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5361.832356244869,2.254324656522914,3.2869422750454858,9663.830302097009,6627.86538475766,2940.0669356030226,16.576673745666625,1.9369276630227659,0.0008085440277319208,0.00203071675461991,0.39593848725160424,0.4109242873493059,32.30405355133627,-11.892840574180836,-7.601388585484187,165590.40329103434,7.1556773760790975,-14.757065961563285,1289214.5140492548,"[0.0014900255567819253, 0.0012358155729814688]","[-7.392047621193646, -12.23762858751076]","[[165590.40329103434, 395745.30354586884], [1289214.5140492548, 462013.10696588724], [1289214.5140492548, 245041.49766135687], [165590.40329103434, 245041.49766135687]]",0.044366446205683,17.53084834798657,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5362.332356244869,2.2541953219491857,3.2868427132293476,9662.484587117095,6626.762962224421,2939.746568409302,16.57302186688732,1.9369241165909967,0.0008086021042767978,0.002030872524295885,0.39570985418464905,0.41069177916534827,32.303734347648,-11.898567259996868,-7.60480274477203,165569.6108049858,7.155312170383638,-14.760114915155668,1289141.9752599814,"[0.001489656476009624, 0.0012353439211521158]","[-7.397636969133821, -12.243381370343068]","[[165569.6108049858, 395743.05672396277], [1289141.9752599814, 462013.1703802397], [1289141.9752599814, 245041.0382693054], [165569.6108049858, 245041.0382693054]]",0.04436006528760278,17.528726351952717,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5362.832356244869,2.2540674463912023,3.2867427057180585,9661.138184977099,6625.665294687631,2939.426371333931,16.569370802165697,1.9369205674993473,0.0008086602262164861,0.0020310282198844737,0.39548134745554897,0.41045941083502147,32.30341501848176,-11.904292294293498,-7.608226099070748,165548.83475954743,7.1549356576169885,-14.763161756687737,1289069.329451197,"[0.0014892873124155647, 0.0012348725379523879]","[-7.403228353610412, -12.249131869547856]","[[165548.83475954743, 395740.80181599094], [1289069.329451197, 462013.21596597566], [1289069.329451197, 245040.57866849113], [165548.83475954743, 245040.57866849113]]",0.04435369390168215,17.526603578099433,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5363.332356244869,2.253939340259195,3.28664304428187,9659.791419393501,6624.566040644222,2939.1057347099772,16.56572040100291,1.9369170157457192,0.0008087183935777528,0.0020311838416863354,0.3952529643178286,0.4102271768248171,32.303095565077456,-11.910022104172793,-7.6116411958479375,165528.02626038154,7.154572461160626,-14.766213657008564,1288996.7269846876,"[0.0014889177681939093, 0.0012344006421622688]","[-7.408824398610797, -12.254887516873945]","[[165528.02626038154, 395738.5547847615], [1288996.7269846876, 462013.28257426486], [1288996.7269846876, 245040.11891535437], [165528.02626038154, 245040.11891535437]]",0.04434730752942414,17.524479765752165,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5363.832356244869,2.2538126933729696,3.286542935712776,9658.443969700085,6623.471545312587,2938.7852703057383,16.562070767786942,1.9369134613364032,0.0008087766062628527,0.0020313393895277795,0.3950247047714884,0.40999507970475735,32.30277598623587,-11.915750276711687,-7.61506587785874,165507.23438560418,7.154197540575922,-14.769263418434662,1288924.0173531005,"[0.0014885481412160464, 0.001233929016283716]","[-7.414422508682771, -12.260640882109882]","[[165507.23438560418, 395736.2993370253], [1288924.0173531005, 462013.33084015414], [1288924.0173531005, 245039.65895339553], [165507.23438560418, 245039.65895339553]]",0.04434093084218782,17.522355205771,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5364.332356244869,2.253685817787094,3.28644317396754,9657.096158819553,6622.3754685717895,2938.4643663748725,16.558421847359302,1.936909904269325,0.000808834864298363,0.0020314948636948097,0.394796571563003,0.4097631197680355,32.30245628320188,-11.921483191544512,-7.618482632012501,165486.41009435963,7.153835602697143,-14.772318234709644,1288851.3508437532,"[0.0014881781358725484, 0.001233456880754762]","[-7.420025232728588, -12.266399354445173]","[[165486.41009435963, 395734.0514900387], [1288851.3508437532, 462013.39973125875], [1288851.3508437532, 245039.1988390592], [165486.41009435963, 245039.1988390592]]",0.04433453925467844,17.520229623599047,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5364.832356244869,2.2535604056259784,3.2863429645690263,9655.747665048782,6621.28416275111,2938.143635387442,16.55477369648666,1.9369063445508001,0.0008088931675862942,0.002031650264002393,0.3945685619458978,0.40953129667371224,32.30213645477585,-11.927214456874436,-7.621909234698194,165465.60250615297,7.153461665964755,-14.77537090066295,1288778.576892027,"[0.0014878080485763476, 0.0012329850169809104]","[-7.425630015350862, -12.272155525089856]","[[165465.60250615297, 395731.7950049931], [1288778.576892027, 462013.4499413476], [1288778.576892027, 245038.7385159046], [165465.60250615297, 245038.7385159046]]",0.04432815743977319,17.518103300464634,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5365.332356244869,2.2534347687919465,3.286243102415833,9654.398811346897,6620.191286907369,2937.8224648838695,16.551126259921993,1.936902782178779,0.000808951516152931,0.002031805590727223,0.3943406786666474,0.40929961071452875,32.30181650220692,-11.932950462767456,-7.62532811073703,165444.76252463472,7.1531005088546635,-14.778428619591693,1288705.845968748,"[0.0014874375832041548, 0.0012325126445079208]","[-7.43123941111124, -12.277916796122996]","[[165444.76252463472, 395729.5459522355], [1288705.845968748, 462013.52053690236], [1288705.845968748, 245038.2780404668], [165444.76252463472, 245038.2780404668]]",0.04432176077690221,17.515975955174184,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5365.832356244869,2.25331059696109,3.286142792494327,9653.04927548653,6619.103185388716,2937.5014675364855,16.54747959448124,1.9368992171595878,0.0008090099099002004,0.0020319608436779536,0.39411291897877704,0.4090680615504632,32.30149642429825,-11.938684811406402,-7.628756980711785,165423.9392759899,7.152727203216045,-14.78148418392783,1288633.0074433042,"[0.0014870670361468075, 0.0012320405448043945]","[-7.43685086360894, -12.283675753620619]","[[165423.9392759899, 395727.28813958843], [1288633.0074433042, 462013.57226797496], [1288633.0074433042, 245037.8173562728], [165423.9392759899, 245037.8173562728]]",0.04431537392934847,17.51384786494894,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5366.332356244869,2.253186204138008,3.286042830528785,9651.699380382048,6618.013523233562,2937.1800302520437,16.543833596902143,1.936895649491198,0.0008090683488540792,0.0020321160231267245,0.3938852828822865,0.4088366465558428,32.30117622230438,-11.94442393562387,-7.632178212517488,165403.08361554015,7.152366592959879,-14.784544805477367,1288560.2119289846,"[0.0014866961090034148, 0.0012315679348090074]","[-7.442466977198475, -12.289439844361343]","[[165403.08361554015, 395725.0376859724], [1288560.2119289846, 462013.6442906736], [1288560.2119289846, 245037.35651990704], [165403.08361554015, 245037.35651990704]]",0.04430897224567303,17.511718746411752,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5366.832356244869,2.2530632754911024,3.285942421367793,9650.348803001129,6616.928629769104,2936.858765463125,16.5401883958273,1.936892079179922,0.0008091268329167547,0.0020322711288798864,0.39365777175041355,0.40860536976329376,32.30085589502954,-11.950161386239014,-7.635609497981079,165382.2446492868,7.151993780236751,-14.78760327821783,1288487.3086262278,"[0.00148632510056632, 0.0012310955983517574]","[-7.448085130269654, -12.295201604162179]","[[165382.2446492868, 395722.77842405956], [1288487.3086262278, 462013.69738473464], [1288487.3086262278, 245036.8954748118], [165382.2446492868, 245036.8954748118]]",0.044302580376134486,17.50958887627437,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5367.332356244869,2.252940130021495,3.2858423610521243,9648.997866080646,6615.842185449265,2936.5370598579307,16.536543864028936,1.9368885062237335,0.0008091853621141747,0.0020324261612082745,0.39343038420992044,0.40837422709179416,32.30053544373027,-11.955903616854844,-7.639033166821832,165361.37321597268,7.151633650988913,-14.790666817810745,1288414.4482692704,"[0.0014859537114694503, 0.0012306227513901272]","[-7.4537079512000215, -12.300968501381472]","[[165361.37321597268, 395720.52650479024], [1288414.4482692704, 462013.7707641395], [1288414.4482692704, 245036.43427764086], [165361.37321597268, 245036.43427764086]]",0.044296173654886334,17.507457971360065,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5367.832356244869,2.2528184503056616,3.2857418533919973,9647.646246383232,6614.760512435589,2936.2155266164923,16.532900130306462,1.9368849306289384,0.0008092439363486437,0.00203258111991781,0.39320312163404497,0.4081432225764929,32.30021486721131,-11.961644168632262,-7.642466904015691,165340.5184707487,7.151261305586161,-14.793728209601852,1288341.4800060284,"[0.001485582240879864, 0.00123015017833347]","[-7.459332813834432, -12.306733061874189]","[[165340.5184707487, 395718.2657654192], [1288341.4800060284, 462013.825195706], [1288341.4800060284, 245035.97287182382], [165340.5184707487, 245035.97287182382]]",0.044289776748985335,17.505326309346014,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5368.332356244869,2.2526965569032296,3.2856416952254,9646.294267006388,6613.67729589575,2935.8935519427164,16.5292571153568,1.9368813523935033,0.0008093025556462118,0.0020327360052790275,0.3929759853960244,0.4079123550554005,32.29989416673311,-11.96738946919192,-7.645893024152485,165319.63121842907,7.150901651504341,-14.796794675656827,1288268.5546972142,"[0.001485210391043271, 0.0012296770966097493]","[-7.464962304926607, -12.312502729038826]","[[165319.63121842907, 395716.01237019146], [1288268.5546972142, 462013.8999296252], [1288268.5546972142, 245035.51131405358], [165319.63121842907, 245035.51131405358]]",0.044283364976158396,17.503193607813877,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5368.832356244869,2.252576132858037,3.285541088841531,9644.941604873857,6612.598861032304,2935.5717503063174,16.525614828206606,1.936877771523751,0.0008093612199089074,0.002032890817098223,0.39274897000290865,0.40768162127491686,32.299573341103326,-11.973133128319878,-7.649329204959372,165298.7607004431,7.150529782273338,-14.79985898723271,1288195.521500964,"[0.001484838457332991, 0.0012292042872064264]","[-7.470593902219858, -12.318270095560008]","[[165298.7607004431, 395713.75016020355], [1288195.521500964, 462013.9557111298], [1288195.521500964, 245035.04954777105], [165298.7607004431, 245035.04954777105]]",0.04427696303371875,17.50106014545264,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5369.332356244869,2.252455495113116,3.28544083297171,9643.588583340745,6611.518880255851,2935.249506416475,16.521973261258847,1.9368741880176445,0.0008094199291628221,0.002033045555646298,0.3925220809476479,0.4074510244409235,32.299252391588595,-11.978881542377197,-7.652757753274614,165277.8576186067,7.150170629668821,-14.802928382943435,1288122.531301861,"[0.00148446614372294, 0.0012287309686407428]","[-7.476230135407595, -12.324042575660355]","[[165277.8576186067, 395711.4953088461], [1288122.531301861, 462014.03183536825], [1288122.531301861, 245034.58762962947], [165277.8576186067, 245034.58762962947]]",0.04427054619912355,17.498925640545533,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5369.832356244869,2.252336327795384,3.285340129028479,9642.234878610436,6610.443681717723,2934.9274351882036,16.518332471679138,1.9368706018814859,0.0008094786833103178,0.0020332002207305157,0.39229531548376717,0.4072205642199527,32.29893131699646,-11.984628277697352,-7.656196347871287,165256.97124577555,7.149799280135653,-14.80599562800694,1288049.4330777575,"[0.001484093747687291, 0.0012282579243679615]","[-7.481868433829978, -12.329812718540067]","[[165256.97124577555, 395709.2316557254], [1288049.4330777575, 462014.0890270162], [1288049.4330777575, 245034.12550301195], [165256.97124577555, 245034.12550301195]]",0.04426413918294607,17.4967903728122,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5370.332356244869,2.2522169521850013,3.2852397756724536,9640.880814473952,6609.36695249554,2934.6049216455035,16.51469235585846,1.9368670131132546,0.0008095374823771911,0.0020333548126223447,0.39206867361126635,0.4069902379868383,32.298610118596855,-11.990379798931688,-7.659627288099955,165236.05230571615,7.149440671144248,-14.809067959244203,1287976.377913739,"[0.0014837209698577662, 0.0012277843696023815]","[-7.487511415295487, -12.335588005416321]","[[165236.05230571615, 395706.975379551], [1287976.377913739, 462014.16659425874], [1287976.377913739, 245033.663224686], [165236.05230571615, 245033.663224686]]",0.044257717268448744,17.494654061256604,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5370.832356244869,2.252099046385273,3.2851389741531283,9639.526067056344,6608.295001833202,2934.2825807061345,16.511053018954154,1.9368634217192442,0.0008095963262659515,0.002033509331129676,0.39184215533014527,0.4067600483213566,32.29828879519886,-11.996129636817637,-7.663068270712358,165215.15007137493,7.149069869718801,-14.81213814043116,1287903.214645131,"[0.0014833481093942695, 0.0012273110893927233]","[-7.4931564643464705, -12.341360950282679]","[[165215.15007137493, 395704.71030522755], [1287903.214645131, 462014.22523166105], [1287903.214645131, 245033.2007379561], [165215.15007137493, 245033.2007379561]]",0.044251305170329595,17.492516986270854,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5371.332356244869,2.25198093552244,3.285038523928561,9638.170960232062,6607.221528042155,2933.959796826316,16.507414405411204,1.9368598276974252,0.0008096552150025371,0.0020336637765240102,0.3916157633868795,0.4065299955172417,32.29796734807542,-12.001884229494689,-7.666501593139344,165194.21522932634,7.148711822144378,-14.815213415283722,1287830.0944197439,"[0.0014829748685366503, 0.001226837300489796]","[-7.498806157023468, -12.347139008784026]","[[165194.21522932634, 395702.45261384844], [1287830.0944197439, 462014.30426741764], [1287830.0944197439, 245032.73809961946], [165194.21522932634, 245032.73809961946]]",0.04424487815774025,17.490378867039734,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5371.832356244869,2.251864297985086,3.2849376246827515,9636.81517016566,6606.152842878688,2933.6371862148685,16.503776524386023,1.936856231054103,0.0008097141484892619,0.0020338181486134416,0.3913894922885182,0.40630007632375653,32.29764577603635,-12.007637159853081,-7.669944958478311,165173.29714041253,7.148341574757012,-14.818286533235323,1287756.8660636728,"[0.0014826015435771848, 0.0012263637855119023]","[-7.50445795957572, -12.352914744537095]","[[165173.29714041253, 395700.186122781], [1287756.8660636728, 462014.3643575643], [1287756.8660636728, 245032.27525300608], [165173.29714041253, 245032.27525300608]]",0.044238460979316024,17.48823998425319,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5372.332356244869,2.2517474566549995,3.2848370774217654,9635.459021139188,6605.082636726413,2933.314132188851,16.50013936823034,1.9368526317872499,0.0008097731267520343,0.002033972447669231,0.3911633475280123,0.40607029394672145,32.29732408035926,-12.013394847735976,-7.673380663040746,165152.34641309662,7.14798408787027,-14.821364750911016,1287683.6807920788,"[0.0014822278378543098, 0.001225889761782087]","[-7.51011441071225, -12.358695596758308]","[[165152.34641309662, 395697.9270160169], [1287683.6807920788, 462014.44486149726], [1287683.6807920788, 245031.8122549097], [165152.34641309662, 245031.8122549097]]",0.044232028874368355,17.486100056945585,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5372.832356244869,2.2516320898891675,3.2847360810366544,9634.10218882042,6604.017221004082,2932.9912513945173,16.49650299434108,1.9368490299031556,0.0008098321496934357,0.002034126673499674,0.39093732635888606,0.40584064805569164,32.29700225985357,-12.019150833045028,-7.676826414064578,165131.41243858568,7.1476143977839115,-14.82444081184849,1287610.3872777484,"[0.0014818540497614056, 0.001225416014332231]","[-7.515772928110719, -12.364474086051446]","[[165131.41243858568, 395695.65910688543], [1287610.3872777484, 462014.5064120999], [1287610.3872777484, 245031.349048607], [165131.41243858568, 245031.349048607]]",0.04422560660465378,17.483959365940706,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5373.332356244869,2.251516524802556,3.2846354365939043,9632.744997976843,6602.950300214841,2932.6679273623713,16.492867298820837,1.9368454253998124,0.0008098912173390189,0.0020342808263758773,0.39071142878113985,0.40561113602418714,32.29668031579962,-12.024911604815568,-7.6802644971022005,165110.44583977346,7.147257474887908,-14.827521971990109,1287537.1369376702,"[0.0014814798791950327, 0.001224941757071428]","[-7.5214361397828, -12.370257719696868]","[[165110.44583977346, 395693.3985876399], [1287537.1369376702, 462014.5883878909], [1287537.1369376702, 245030.88569099762], [165110.44583977346, 245030.88569099762]]",0.04421916941169341,17.481817630206635,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5373.832356244869,2.2514024335936544,3.284534342903615,9631.38712412662,6601.888166275626,2932.3447766456356,16.48923238715929,1.9368418182835043,0.0008099503295914759,0.0020344349061063253,0.39048565479477343,0.4053817604350846,32.296358247007106,-12.030670668000848,-7.683712630030072,165089.49600062598,7.146888344469517,-14.830600974499589,1287463.778297339,"[0.0014811056261732384, 0.0012244677765267194]","[-7.527101418974216, -12.376038983985584]","[[165089.49600062598, 395691.12926324125], [1287463.778297339, 462014.6514021889], [1287463.778297339, 245030.4221252732], [165089.49600062598, 245030.4221252732]]",0.04421274205706959,17.47967513068896,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5374.332356244869,2.251288147271613,3.2844336018647016,9630.028892020486,6600.824534915346,2932.0211821463345,16.48559815535907,1.9368382085522258,0.0008100094864763186,0.0020345889129620887,0.3902600043997871,0.40515251866107216,32.29603605475762,-12.036434519879165,-7.687153090228321,165068.5135021896,7.146531992681105,-14.833685082909426,1287390.4628312576,"[0.0014807309902877676, 0.0012239932861670836]","[-7.532771397634122, -12.38182539493221]","[[165068.5135021896, 395688.86733367236], [1287390.4628312576, 462014.7348620808], [1287390.4628312576, 245029.95840835993], [165068.5135021896, 245029.95840835993]]",0.0442062997651784,17.477531586259992,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5374.832356244869,2.251175336328294,3.284332411315548,9628.66997682471,6599.765693263127,2931.697761058212,16.481964709031388,1.9368345962122555,0.000810068687896329,0.0020347428467517204,0.3900344775961807,0.4049234132863638,32.29571373785774,-12.042196656144148,-7.690603605930221,165047.54777251894,7.146163426534429,-14.83676703246465,1287317.038960525,"[0.0014803562718946513, 0.0012235190730939616]","[-7.538443444772809, -12.387609428804746]","[[165047.54777251894, 395686.5965942794], [1287317.038960525, 462014.7993477981], [1287317.038960525, 245029.49448342598], [165047.54777251894, 245029.49448342598]]",0.04419986731666246,17.475387278079687,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5375.332356244869,2.2510623336541338,3.2842315739250805,9627.310703578787,6598.705362701035,2931.3738958038543,16.478331992379005,1.9368309812615823,0.0008101279338771146,0.0020348967077459586,0.38980907713042934,0.4046944446032369,32.29539129758871,-12.047963547715948,-7.6940464536919535,165026.54936063418,7.145807639156146,-14.8398540928481,1287243.6582722228,"[0.0014799811722539422, 0.001223044352295356]","[-7.5441201498485775, -12.39339857627131]","[[165026.54936063418, 395684.3332463658], [1287243.6582722228, 462014.8842850962], [1287243.6582722228, 245029.03040744652], [165026.54936063418, 245029.03040744652]]",0.04419341992338077,17.47324192485208,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5375.832356244869,2.250950809897954,3.2841302860677968,9625.950747567833,6597.649832345394,2931.0502047996756,16.47470001466521,1.9368273637064697,0.0008101872243217855,0.0020350504957532068,0.38958379750958266,0.4044656093605529,32.295068732755226,-12.053728743938201,-7.6974993621975045,165005.5677769082,7.145439623562197,-14.842938985759702,1287170.1691842733,"[0.0014796059887581035, 0.0012225699083353273]","[-7.549798964824393, -12.399185364162433]","[[165005.5677769082, 395682.06108281633], [1287170.1691842733, 462014.9502242841], [1287170.1691842733, 245028.56612360265], [165005.5677769082, 245028.56612360265]]",0.04418698239644956,17.471095807711972,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5376.332356244869,2.2508390953974398,3.2840293524671744,9624.590433928937,6596.592813520536,2930.726068784472,16.471068719502235,1.9368237435449431,0.0008102465592554158,0.0020352042110399647,0.38935864148011606,0.4042369078231486,32.294746044639055,-12.059498739997775,-7.700944748348661,164984.55346641154,7.145084249262084,-14.846028997610745,1287096.7232757718,"[0.001479230421697051, 0.0012220949546071416]","[-7.555482488956562, -12.404977302859349]","[[164984.55346641154, 395679.7961906665], [1287096.7232757718, 462015.03646273515], [1287096.7232757718, 245028.10168881892], [164984.55346641154, 245028.10168881892]]",0.044180529937998786,17.468948645085636,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5376.832356244869,2.250728858465164,3.28392796913272,9623.229436905223,6595.540587022751,2930.4021060628506,16.46743821309671,1.936820120783277,0.0008103059385808672,0.002035357853412211,0.3891336090420291,0.40400834260668195,32.294423232038525,-12.065267006773592,-7.704400228300926,164963.55592302492,7.144716622781289,-14.849116851082215,1287023.1687491897,"[0.0014788547718875265, 0.0012216202791130678]","[-7.561168084673215, -12.410766850839167]","[[164963.55592302492, 395677.5224573659], [1287023.1687491897, 462015.10367573675], [1287023.1687491897, 245027.63704620706], [164963.55592302492, 245027.63704620706]]",0.0441740873309281,17.46680071531443,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5377.332356244869,2.2506184364552957,3.283826940169051,9621.868081997347,6594.486887719235,2930.077698157265,16.463808415414043,1.936816495419472,0.0008103653623234552,0.0020355114231417767,0.3889087015685599,0.4037799125437882,32.294100296232045,-12.071040046746067,-7.707847972234674,164942.52562730937,7.144361856583089,-14.852209828817763,1286949.6574331531,"[0.0014784787391157912, 0.0012211450949656036]","[-7.566858371408962, -12.416561533559678]","[[164942.52562730937, 395675.2561742756], [1286949.6574331531, 462015.19145042554], [1286949.6574331531, 245027.1722528444], [164942.52562730937, 245027.1722528444]]",0.0441676297385636,17.4646517368775,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5377.832356244869,2.2505094952524427,3.283725460342209,9620.506043993633,6593.4379906671165,2929.753464527161,16.460179408300164,1.9368128674597966,0.0008104248303860996,0.0020356649200401907,0.38868391768647054,0.403551618763007,32.2937772360151,-12.076811342576907,-7.711305718082315,164921.51216047298,7.143994921124374,-14.855300639206689,1286876.0375121988,"[0.00147810262405726, 0.0012206701903738405]","[-7.572550726144925, -12.422353810742512]","[[164921.51216047298, 395672.9811251084], [1286876.0375121988, 462015.2602886264], [1286876.0375121988, 245026.70725181265], [164921.51216047298, 245026.70725181265]]",0.044161182001390256,17.462501993096847,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5378.332356244869,2.250400372845073,3.2836243346672296,9619.143649188243,6592.387632788477,2929.42878624484,16.45655106313837,1.9368092369022694,0.0008104843427938661,0.0020358183443795162,0.3884592560225236,0.4033234571729184,32.29345405266753,-12.082587441624494,-7.714755745197351,164900.46598138195,7.143640824334568,-14.85839656953192,1286802.4609437208,"[0.001477726124501574, 0.0012201947762300789]","[-7.578247816357747, -12.4281512490911]","[[164900.46598138195, 395670.71351056267], [1286802.4609437208, 462015.34966520895], [1286802.4609437208, 245026.24210020332], [164900.46598138195, 245026.24210020332]]",0.0441547192966207,17.460351203785613,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5378.832356244869,2.250292730573468,3.283522758052435,9617.78057189407,6591.342073724813,2929.104282377105,16.452923510076282,1.9368056037531534,0.0008105438994498148,0.0020359716959693908,0.3882347179499564,0.4030954318170802,32.29313074498094,-12.088361791530083,-7.718215834226953,164879.4366467745,7.143274496102094,-14.861490330329048,1286728.7756987058,"[0.001477349542679242, 0.0012197196422155164]","[-7.583946974901495, -12.433946274159629]","[[164879.4366467745, 395668.43707975047], [1286728.7756987058, 462015.42002813064], [1286728.7756987058, 245025.77674098252], [164879.4366467745, 245025.77674098252]]",0.044148266465349764,17.458199651201173,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5379.332356244869,2.250184910255197,3.283421536410255,9616.41713811347,6590.295061096503,2928.7793332278134,16.449296644612353,1.9368019680104673,0.000810603500379049,0.0020361249750795833,0.38801030346876925,0.4028675400649929,32.29280731423046,-12.094140930981066,-7.721668252857171,164858.3745638197,7.142920965082737,-14.864589217939908,1286655.1337774154,"[0.0014769725769389515, 0.0012192439996459002]","[-7.589650850987893, -12.43974644547419]","[[164858.3745638197, 395666.1680442969], [1286655.1337774154, 462015.5108874681], [1286655.1337774154, 245025.3112312735], [164858.3745638197, 245025.3112312735]]",0.04414179866333444,17.456047053492007,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5379.832356244869,2.250078572259419,3.28331986344727,9615.053021759495,6589.252852350573,2928.454558693018,16.445670524446037,1.9367983296804836,0.0008106631454844899,0.002036278181518542,0.38778600983248684,0.40263978158515223,32.29248375919963,-12.099918346970158,-7.725130765932818,164837.32934373218,7.142555167499552,-14.86768593343237,1286581.3830849594,"[0.0014765955271406153, 0.001218768636131722]","[-7.595356840956824, -12.44554422688872]","[[164837.32934373218, 395663.89016520604], [1286581.3830849594, 462015.58268657525], [1286581.3830849594, 245024.84551404286], [164837.32934373218, 245024.84551404286]]",0.044135340748841956,17.453893691947147,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5380.332356244869,2.2499720575927493,3.2832185464986234,9613.688548874277,6588.209191384567,2928.1293379408935,16.4420451417553,1.9367946887612095,0.0008107228347914305,0.0020364313155550344,0.38756184253405956,0.4024121595818916,32.29216008115884,-12.105700524463856,-7.728585622993535,164816.25131526205,7.142202163150955,-14.87078778614449,1286507.6756640165,"[0.0014762180946511683, 0.001218292765519918]","[-7.601067510131859, -12.451347127503634]","[[164816.25131526205, 395661.6196712005], [1286507.6756640165, 462015.6749861471], [1286507.6756640165, 245024.37964641245], [164816.25131526205, 245024.37964641245]]",0.04412886784451467,17.451739284079125,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5380.832356244869,2.249867028733089,3.2831167776633965,9612.323393107677,6587.170343378507,2927.804292099776,16.438420554539782,1.9367910452589077,0.0008107825682029734,0.0020365843769973506,0.38733779882701214,0.40218467373238453,32.29183627888398,-12.111480933693727,-7.732050583070247,164795.19017313173,7.141836880329151,-14.873887463399399,1286433.8593747066,"[0.0014758405801607675, 0.0012178171768295132]","[-7.60678024625077, -12.45714759313652]","[[164795.19017313173, 395659.3403260113], [1286433.8593747066, 462015.7482053187], [1286433.8593747066, 245023.91357135586], [164795.19017313173, 245023.91357135586]]",0.04412240483880658,17.449584111258524,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5381.332356244869,2.249761826500518,3.2830153645221785,9610.957881898847,6586.130053627481,2927.47880066582,16.43479660959081,1.9367873991716185,0.0008108423457438303,0.002036737366114737,0.3871138759648695,0.40195731848548233,32.291512353649466,-12.117266164754302,-7.735507847308895,164774.09626109892,7.141484426476438,-14.876992273785334,1286360.0866450197,"[0.0014754626796020568, 0.0012173410784188457]","[-7.612497751728347, -12.462953236272597]","[[164774.09626109892, 395657.06839796575], [1286360.0866450197, 462015.84197289264], [1286360.0866450197, 245023.447345896], [164774.09626109892, 245023.447345896]]",0.04411592684666408,17.447427890928285,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5381.832356244869,2.2496581130640183,3.2829134992623366,9609.591687490996,6585.094583775739,2927.1534841384796,16.431173461562754,1.9367837505055994,0.0008109021673172798,0.0020368902827121523,0.3868900766941068,0.4017300993411448,32.29118830422266,-12.123049625400954,-7.738975363892848,164753.01925176245,7.141119542527235,-14.880094906420084,1286286.2048196155,"[0.0014750846969065455, 0.001216865262229177]","[-7.618217325860209, -12.468756439272035]","[[164753.01925176245, 395654.7874940887], [1286286.2048196155, 462015.9164740346], [1286286.2048196155, 245022.98091331456], [164753.01925176245, 245022.98091331456]]",0.04410945879210486,17.445270905343637,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5382.332356244869,2.2495542249872904,3.2828119913442353,9608.225137499281,6584.057664490276,2926.8277205131494,16.427551005776387,1.9367800992588766,0.0008109620329482007,0.0020370431270597834,0.38666640101472416,0.4015030136769332,32.29086413186627,-12.128837880089282,-7.742435094796349,164731.90936272877,7.140767595129319,-14.883202689925668,1286212.3665369577,"[0.0014747063291019064, 0.0012163889374899076]","[-7.6239416333136285, -12.474564795427817]","[[164731.90936272877, 395652.5140853829], [1286212.3665369577, 462016.0116649232], [1286212.3665369577, 245022.51433036977], [164731.90936272877, 245022.51433036977]]",0.04410297569089371,17.443112868861824,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5382.832356244869,2.249451830031218,3.282710030617561,9606.857903841743,6583.0255767614235,2926.50213215282,16.423929348667976,1.9367764454377037,0.0008110219425399148,0.0020371958989646366,0.38644284892672126,0.40127606407874106,32.29053983534277,-12.134624353706133,-7.745905043527046,164710.81640064137,7.140403248698874,-14.88630829222592,1286138.4190715447,"[0.0014743278792273056, 0.001215912895802362]","[-7.629668009291544, -12.480370701187748]","[[164710.81640064137, 395650.2317291902], [1286138.4190715447, 462016.08761955064], [1286138.4190715447, 245022.04754033047], [164710.81640064137, 245022.04754033047]]",0.04409650252966739,17.440954066476632,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5383.332356244869,2.2493492636268417,3.2826084273305747,9605.490314796529,6581.992048296929,2926.1760966743564,16.42030838545417,1.9367727890401119,0.0008110818961171889,0.002037348598698108,0.3862194204300984,0.40104924792306634,32.29021541591493,-12.140415618695906,-7.749367173314226,164689.6905570646,7.140051873929508,-14.889419047243734,1286064.5152317232,"[0.001473949044204035, 0.0012154363460629477]","[-7.635399120688409, -12.486181757736876]","[[164689.6905570646, 395647.95689591917], [1286064.5152317232, 462016.1843103132], [1286064.5152317232, 245021.5806000284], [164689.6905570646, 245021.5806000284]]",0.04409001431368232,17.438794213251334,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5383.832356244869,2.249248192097801,3.282506370572299,9604.122042244455,6580.963355887927,2925.8502369852195,16.416688174053157,1.936769130072363,0.0008111418935832053,0.002037501226067916,0.3859961127783802,0.40082256487461754,32.2898908723418,-12.146205126092582,-7.7528395120237406,164668.58167704561,7.139688103756328,-14.892527615780068,1285990.5021800648,"[0.0014735701254285532, 0.0012149600784114596]","[-7.6411323453936415, -12.491990386224563]","[[164668.58167704561, 395645.67312180105], [1285990.5021800648, 462016.26176307397], [1285990.5021800648, 245021.11345267887], [164668.58167704561, 245021.11345267887]]",0.04408353604936635,17.436633594812292,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5384.332356244869,2.2491469503973622,3.282404672107394,9602.753414495197,6579.933224309974,2925.5239294824564,16.413068657998572,1.9367654685324864,0.0008112019349627534,0.0020376537813455073,0.3857729287180422,0.4005960152231717,32.28956620588326,-12.151999429742267,-7.756304025784573,164647.43986995643,7.139337319546939,-14.895641345331512,1285916.5327467734,"[0.0014731908209619847, 0.001214483302418132]","[-7.646870312089937, -12.497804170622475]","[[164647.43986995643, 395643.3968769024], [1285916.5327467734, 462016.35997689556], [1285916.5327467734, 245020.64615509578], [164647.43986995643, 245020.64615509578]]",0.044077042712030993,17.434471926131017,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5384.832356244869,2.249047203723604,3.282302509193108,9601.384072761537,6578.9079282729335,2925.197798152327,16.409449943950147,1.9367618044267272,0.0008112620201593268,0.0020378062643383794,0.385549868249084,0.40036960155574147,32.28924141529899,-12.157791936158988,-7.759778769041247,164626.31502745333,7.138974119323905,-14.898752888365152,1285842.4551574308,"[0.0014728114344978792, 0.0012140068108500738]","[-7.65261034762838, -12.503615486878942]","[[164626.31502745333, 395641.11167425965], [1285842.4551574308, 462016.4389574395], [1285842.4551574308, 245020.17865117872], [164626.31502745333, 245020.17865117872]]",0.04407055931600054,17.432309492950015,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5385.332356244869,2.2489472843311034,3.2822006452574968,9600.014213045908,6577.881192353432,2924.871222274945,16.405831878340763,1.9367581377531418,0.0008113221491972709,0.0020379586753167247,0.38532692862503043,0.4001433183304693,32.28891650195368,-12.16358926439057,-7.763245710292097,164605.1573301871,7.138623873058862,-14.901869583350958,1285768.4277087592,"[0.0014724316609718178, 0.0012135298103835455]","[-7.658355168567868, -12.50943198222693]","[[164605.1573301871, 395638.83397960535], [1285768.4277087592, 462016.5388386177], [1285768.4277087592, 245019.71099976593], [164605.1573301871, 245019.71099976593]]",0.04406406079401863,17.430146009655243,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5385.832356244869,2.2488488588847355,3.2820983328400124,9598.643687388594,6576.859287621236,2924.5448228490004,16.40221466512677,1.936754468517969,0.0008113823219802228,0.002038111014085753,0.3851041153388321,0.3999171739721214,32.28859146465004,-12.169384749734423,-7.766722933024084,164584.01664120264,7.138261152470534,-14.904984085494618,1285694.2913031003,"[0.0014720518077903874, 0.001213053097398794]","[-7.66410200859541, -12.515245962559886]","[[164584.01664120264, 395636.54728290293], [1285694.2913031003, 462016.619390015], [1285694.2913031003, 245019.2431398737], [164584.01664120264, 245019.2431398737]]",0.044057572250447416,17.42798176124639,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5386.332356244869,2.2487502798059817,3.281996400786771,9597.272874619408,6575.835993300016,2924.2179766920885,16.398598101935868,1.9367507967192767,0.0008114425385323934,0.0020382632809140618,0.3848814228975384,0.3996911600146224,32.28826630460634,-12.17518505317468,-7.770192426529661,164562.84311744897,7.13791131170035,-14.908103738230011,1285620.1985708503,"[0.0014716715677748325, 0.0012125758764640008]","[-7.66985363380739, -12.52106511532641]","[[164562.84311744897, 395634.2680329437], [1285620.1985708503, 462016.72057465184], [1285620.1985708503, 245018.77512880423], [164562.84311744897, 245018.77512880423]]",0.04405106868949744,17.425816460989786,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5386.832356244869,2.2486531955984974,3.281894030918649,9595.901428326197,6574.817531635517,2923.891307252284,16.39498229535662,1.9367471223633304,0.0008115027987570789,0.0020384154756019944,0.38465885130114974,0.39946527903593304,32.28794102049403,-12.180983573323964,-7.77367232210878,164541.6866453271,7.1375488697370315,-14.911221191845812,1285545.9962654936,"[0.0014712912446656408, 0.0012120989403947135]","[-7.675607368111104, -12.526881806585857]","[[164541.6866453271, 395631.9796794788], [1285545.9962654936, 462016.8022581455], [1285545.9962654936, 245018.30691065564], [164541.6866453271, 245018.30691065564]]",0.0440445751555251,17.42365039260486,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5387.332356244869,2.248555955407497,3.2817920303965034,9594.529656718238,6573.797668812399,2923.564189275892,16.391367188715584,1.9367434454481736,0.0008115631026788877,0.002038567598415913,0.3844364032961408,0.3992395313257014,32.287615613527294,-12.186786892300233,-7.7771445156848245,164520.4972113969,7.137199300676173,-14.914343816360997,1285471.837813888,"[0.0014709105353650914, 0.0012116214969374436]","[-7.681365854131191, -12.532703651797616]","[[164520.4972113969, 395629.6987537284], [1285471.837813888, 462016.90459027345], [1285471.837813888, 245017.83854210915], [164520.4972113969, 245017.83854210915]]",0.04403806655870007,17.421483267245833,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5387.832356244869,2.2484602121674566,3.2816895806024533,9593.157215686548,6572.7826410012085,2923.2372471760214,16.38775288899373,1.9367397659800598,0.00081162345020129,0.0020387196491572137,0.38421407888251197,0.3990139194728664,32.287290082378036,-12.19258839070038,-7.78062708054199,164499.32476938594,7.136837170127649,-14.917464250669639,1285397.569646901,"[0.0014705297442698924, 0.001211144340160801]","[-7.687126408609989, -12.538523000310716]","[[164499.32476938594, 395627.4087521443], [1285397.569646901, 462016.9874702111], [1285397.569646901, 245017.3699666571], [164499.32476938594, 245017.3699666571]]",0.044031567960236384,17.419315369306215,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5388.332356244869,2.2483643193912934,3.2815874926180433,9591.78442724704,6571.766230224789,2922.909856532496,16.384139290960803,1.9367360839570351,0.0008116838413487878,0.0020388716280945038,0.38399187806026286,0.39878844085533444,32.28696442823508,-12.19839468236977,-7.784101874242992,164478.11936148556,7.136487983833092,-14.920589858076085,1285323.3454337234,"[0.0014701485668698324, 0.0012106666764979367]","[-7.6928917175391165, -12.544347500358537]","[[164478.11936148556, 395625.12623600004], [1285323.3454337234, 462017.09108827], [1285323.3454337234, 245016.90124094478], [164478.11936148556, 245016.90124094478]]",0.044025054282341526,17.417146411462138,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5388.832356244869,2.248269924047806,3.281484950576663,9590.410957466123,6570.754655187584,2922.582642282354,16.38052645287301,1.9367323993853591,0.0008117442760247017,0.0020390235350318388,0.3837697980829187,0.398563095140837,32.28663864972873,-12.204199176215457,-7.787586974962551,164456.93097578982,7.136126295965028,-14.923713270927578,1285249.0115312978,"[0.001469767305962807, 0.0012101892985485335]","[-7.6986591402101805, -12.550169526030084]","[[164456.93097578982, 395622.8346969782], [1285249.0115312978, 462017.1753203983], [1285249.0115312978, 245016.4323083303], [164456.93097578982, 245016.4323083303]]",0.04401855059995032,17.41497667996259,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5389.332356244869,2.248175377669509,3.281382769371599,9589.037133566313,6569.741689528901,2922.254978318991,16.37691431804164,1.9367287122630696,0.0008118047542535672,0.0020391753702417243,0.3835478416969544,0.3983378826230508,32.286312748001876,-12.210008467619996,-7.791064169689264,164435.70953637225,7.135777701735435,-14.926841871424699,1285174.7215093123,"[0.0014693856430101507, 0.0012097114097622296]","[-7.704431336514806, -12.555996713045523]","[[164435.70953637225, 395620.550758265], [1285174.7215093123, 462017.280476602], [1285174.7215093123, 245015.963225493], [164435.70953637225, 245015.963225493]]",0.044012031778004,17.412805888799625,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5389.832356244869,2.2480823339103067,3.28128013266244,9587.662624659652,6568.733573046269,2921.927490805302,16.3733029447495,1.9367250225964048,0.0008118652759390128,0.002039327133532901,0.38332600615589507,0.39811280296669177,32.28598672167357,-12.21581595714735,-7.794551608967936,164414.5051196624,7.135416668442133,-14.929968277410069,1285100.321708204,"[0.0014690039087721378, 0.0012092338092395574]","[-7.710205660772141, -12.56182142849951]","[[164414.5051196624, 395618.2578489883], [1285100.321708204, 462017.366316551], [1285100.321708204, 245015.4939353158], [164414.5051196624, 245015.4939353158]]",0.044005522939102745,17.41063432710724,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
