t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
5390.332356244869,2.2479891415905375,3.28117785625946,9586.287759227056,6567.724071950048,2921.599553324859,16.369692276244002,1.936721330383414,0.0008119258411054379,0.0020394788251772472,0.3831042942062154,0.39788785646340497,32.28566057188408,-12.221628245259984,-7.798031166750945,164393.2676389595,7.1350687074105394,-14.933099874161485,1285025.9657299265,"[0.0014686217891930653, 0.0012087557021255096]","[-7.715984734383066, -12.56765129812584]","[[164393.2676389595, 395615.97251987987], [1285025.9657299265, 462017.4730581831], [1285025.9657299265, 245015.0244947815], [164393.2676389595, 245015.0244947815]]",0.04399899896297607,17.408461709509986,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5390.832356244869,2.2478974549588693,3.281075123071893,9584.9122072806,6566.719428410404,2921.271792858789,16.366082370937413,1.9367176356303362,0.0008119864496564936,0.0020396304449816767,0.38288270310144074,0.39766304278095976,32.28533429726599,-12.227438720566266,-7.80152102936637,164372.0472276206,7.1347082402721185,-14.936229269638488,1284951.499875144,"[0.0014682395863850608, 0.001208277882093273]","[-7.721765920491221, -12.573478675738114]","[[164372.0472276206, 395613.67816891294], [1284951.499875144, 462017.5603961602], [1284951.499875144, 245014.55484671355], [164372.0472276206, 245014.55484671355]]",0.0439924850005248,17.40628832392821,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5391.332356244869,2.247805622239898,3.2809727502381407,9583.536298226058,6565.713406345453,2920.943582213678,16.36247317202317,1.9367139383352274,0.000812047101616486,0.002039781993216298,0.3826612355880458,0.3974383622128552,32.28500789898612,-12.233253993524212,-7.805003031642343,164350.7937421846,7.134360827336707,-14.93936385897905,1284877.0778841851,"[0.0014678569962457764, 0.00120779955538536]","[-7.727551875299457, -12.579311210052404]","[[164350.7937421846, 395611.3913807557], [1284877.0778841851, 462017.6686200511], [1284877.0778841851, 245014.08504808883], [164350.7937421846, 245014.08504808883]]",0.04398595590124771,17.404113883099427,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5391.832356244869,2.2477152964205778,3.280869920128559,9582.159701918032,6564.71224372774,2920.615548678187,16.358864786882066,1.93671023850431,0.0008121077968893453,0.0020399334696879607,0.382439891666031,0.397213817347947,32.28468137570644,-12.239067410538137,-7.808495343336631,164329.55733504993,7.134000902506159,-14.94249624584279,1284802.545911615,"[0.0014674743245191447, 0.0012073215182051426]","[-7.733339898718612, -12.585141211113077]","[[164329.55733504993, 395609.09556694236], [1284802.545911615, 462017.75742877915], [1284802.545911615, 245013.61504165118], [164329.55733504993, 245013.61504165118]]",0.04397943682037333,17.401938674373397,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5392.332356244869,2.247624829809142,3.280767450122584,9580.782748336105,6563.709717786519,2920.287065143287,16.355257036473215,1.9367065361356723,0.0008121685354988171,0.002040084874666706,0.3822186672156833,0.39698940117933357,32.28435472862611,-12.244885671873613,-7.81197978781654,164308.28786806157,7.133654038262193,-14.945633826078733,1284728.0578997908,"[0.0014670912626853583, 0.0012068429723026373]","[-7.73913276196486, -12.590976413967592]","[[164308.28786806157, 395606.8073212325], [1284728.0578997908, 462017.8671347737], [1284728.0578997908, 245013.14488446584], [164308.28786806157, 245013.14488446584]]",0.04397290260601806,17.399762410304195,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5392.832356244869,2.2475358690801794,3.2806645226173754,9579.40510713813,6562.712046389224,2919.958758689383,16.351650101449895,1.9367028312355266,0.0008122293173490206,0.0020402362079593507,0.3819975663567155,0.39676512067283715,32.28402795643859,-12.250702072649748,-7.815474549699786,164287.03547910493,7.1332946542933655,-14.948769203993152,1284653.4598257616,"[0.001466708119038284, 0.0012063647161246807]","[-7.744927696298685, -12.59680907934304]","[[164287.03547910493, 395604.5100435034], [1284653.4598257616, 462017.95741352753], [1284653.4598257616, 245012.6745191883], [164287.03547910493, 245012.6745191883]]",0.04396637841160034,17.397585378310282,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5393.332356244869,2.247446770470893,3.2805619559852692,9578.027108192598,6561.713017648242,2919.6300014141866,16.34804385158548,1.9366991238019489,0.0008122901424638746,0.0020403874698362574,0.3817765877158903,0.39654097174160763,32.28370106037323,-12.256523286819554,-7.8189614253293485,164265.74997568852,7.132948359618808,-14.951909784948157,1284578.9056688226,"[0.0014663245866934189, 0.001205885952965833]","[-7.750727429915498, -12.60264691687448]","[[164265.74997568852, 395602.2203512961], [1284578.9056688226, 462018.06863145274], [1284578.9056688226, 245012.2040029174], [164265.74997568852, 245012.2040029174]]",0.04395983905977602,17.395407290742764,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5393.832356244869,2.2473591816480036,3.280458929953008,9576.648418629939,6560.718854459528,2919.30142187975,16.344438369915583,1.9366954138411636,0.0008123510107473121,0.002040538660104424,0.38155572991996983,0.3963169555141335,32.283374039151624,-12.26234266247653,-7.822458626762909,164244.48159637133,7.132589530138091,-14.955048156901,1284504.2414798255,"[0.0014659409709184739, 0.0012054074788106497]","[-7.756529279327368, -12.608482236841315]","[[164244.48159637133, 395599.92161902133], [1284504.2414798255, 462018.1603990261], [1284504.2414798255, 245011.7332784229], [164244.48159637133, 245011.7332784229]]",0.04395330974597606,17.393228435571025,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5394.332356244869,2.247271447893945,3.2803562439706866,9575.269302980845,6559.723307501994,2918.9723892276165,16.340833599033395,1.9366917013512068,0.0008124119222237993,0.0020406897790382606,0.3813349957154293,0.39609307227176105,32.28304689408316,-12.268166863050949,-7.8259478069287525,164223.17985784065,7.132243962702489,-14.958191769631242,1284429.624129558,"[0.001465556965441088, 0.0012049284952678028]","[-7.7623359237282274, -12.61432274696983]","[[164223.17985784065, 395597.63059180323], [1284429.624129558, 462018.2734224403], [1284429.624129558, 245011.26240408496], [164223.17985784065, 245011.26240408496]]",0.04394676511443243,17.391048524734966,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5394.832356244869,2.2471709357054186,3.280260548056993,9573.889082877775,6558.6757434417505,2918.636779797479,16.337228755042513,1.9366879862570332,0.0008124728778444665,0.0020408408373658905,0.3811143823557934,0.39586929856751,32.282719658655765,-12.274046153829824,-7.829088562357981,164201.37367542917,7.132321593521851,-14.961410155879832,1284355.3359228708,"[0.0014651686204484682, 0.0012044422789198785]","[-7.76818233811986, -12.620232937072792]","[[164201.37367542917, 395595.64448167896], [1284355.3359228708, 462018.95189086464], [1284355.3359228708, 245010.79109219613], [164201.37367542917, 245010.79109219613]]",0.043939949599586796,17.388867849683685,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5395.332356244869,2.2470839763944968,3.2801601359131287,9572.501864490263,6557.67238867273,2918.3032132135454,16.333624877395845,1.936684268570854,0.0008125338773056805,0.002040991843539245,0.380893876108687,0.39564565520404804,32.28239229479044,-12.279903291040434,-7.832103095026355,164179.72545446246,7.132502463815683,-14.964605558842038,1284280.2146855928,"[0.0014647802878614098, 0.0012039581186703112]","[-7.77403018071897, -12.626123348678371]","[[164179.72545446246, 395593.7590104552], [1284280.2146855928, 462019.7084611091], [1284280.2146855928, 245010.3194969694], [164179.72545446246, 245010.3194969694]]",0.043933180290956594,17.386695048634337,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5395.832356244869,2.247004759356812,3.28005423111824,9571.114969736751,6556.702839031336,2917.974611192253,16.330021696436155,1.9366805483448637,0.000812594920053184,0.0020411427894178468,0.38067346324173407,0.39542212385063424,32.28206477048735,-12.285726678315296,-7.835418080627221,164158.459578677,7.132326765346761,-14.967744845973982,1284204.9547690765,"[0.0014643952201929813, 0.0012034790299078869]","[-7.779850821245115, -12.631965779896486]","[[164158.459578677, 395591.6122297923], [1284204.9547690765, 462019.9984207937], [1284204.9547690765, 245009.8480778331], [164158.459578677, 245009.8480778331]]",0.0439266220137007,17.384530691217158,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5396.332356244869,2.246917558901187,3.279951528973859,9569.732105575255,6555.70636091825,2917.6443679242934,16.326418557679723,1.9366768255772084,0.0008126560062401498,0.0020412936670006687,0.38045315474083546,0.39519869270486996,32.2817371224765,-12.291568641188762,-7.838881471591435,164137.07964885957,7.132019818586116,-14.970901290177551,1284130.0649379708,"[0.001464009830354657, 0.0012029985394671945]","[-7.785675883350824, -12.637822353400841]","[[164137.07964885957, 395589.34516881895], [1284130.0649379708, 462020.1599657894], [1284130.0649379708, 245009.37647954226], [164137.07964885957, 245009.37647954226]]",0.0439200448894291,17.382365861210936,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5396.832356244869,2.2468328548786816,3.27984920369956,9568.348430170854,6554.715867907942,2917.31352141985,16.32281613737235,1.936673100275779,0.0008127171357126151,0.0020414444740641485,0.3802329670848416,0.394975392376735,32.28140935298916,-12.29741238080127,-7.842379140559444,164115.66608530763,7.131683881373306,-14.97406302193275,1284054.9445218884,"[0.0014636238029628957, 0.0012025178463052945]","[-7.791507973074107, -12.64368101166067]","[[164115.66608530763, 395587.0505821781], [1284054.9445218884, 462020.28569832054], [1284054.9445218884, 245008.9045726039], [164115.66608530763, 245008.9045726039]]",0.04391346464340678,17.380197860877125,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5397.332356244869,2.246755347001832,3.2797433970437813,9566.964344300277,6553.753051079195,2916.9856254375036,16.319214769669152,1.9366693724822321,0.0008127783079256764,0.0020415952044882286,0.3800128975272774,0.3947522310705427,32.28108143946315,-12.303231767699735,-7.846067410089233,164094.48442633174,7.131123419799337,-14.97719082988857,1283979.6077311917,"[0.0014632395139383414, 0.0012020404613243658]","[-7.79732607733714, -12.649508191795798]","[[164094.48442633174, 395584.5905679879], [1283979.6077311917, 462020.11518815707], [1283979.6077311917, 245008.43265599947], [164094.48442633174, 245008.43265599947]]",0.04390701574368142,17.378026563388765,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5397.832356244869,2.2466707523546905,3.2796407401950947,9565.58260644527,6552.764882977679,2916.6556230412743,16.315613941245164,1.9366656421842612,0.0008128395230817979,0.0020417458557929723,0.3797929570540434,0.3945292009911361,32.28075340536668,-12.309070764237863,-7.849765381695647,164073.14524514077,7.130576835795807,-14.980342217491454,1283904.6160433108,"[0.0014628542590375483, 0.0012015609755606695]","[-7.803154028240031, -12.655355982450159]","[[164073.14524514077, 395582.1270888935], [1283904.6160433108, 462019.99029409216], [1283904.6160433108, 245007.96056666327], [164073.14524514077, 245007.96056666327]]",0.04390050315183903,17.375847847424982,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5398.332356244869,2.2465880518726937,3.2795386341146857,9564.199281221283,6551.780060588164,2916.3246261933873,16.312014074069367,1.9366619093763966,0.0008129007811677363,0.0020418964309563688,0.3795731511580897,0.39430631823029166,32.28042524688078,-12.31491461542969,-7.853375005827218,164051.73244137273,7.13012979381881,-14.983504799646028,1283829.4879908834,"[0.0014624679533492566, 0.0012010805750854267]","[-7.808992517185959, -12.661212615694534]","[[164051.73244137273, 395579.73939726054], [1283829.4879908834, 462019.98716495186], [1283829.4879908834, 245007.4881977846], [164051.73244137273, 245007.4881977846]]",0.04389394567567435,17.3736631860895,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5398.832356244869,2.2465173360175448,3.2794305441676794,9562.814904648949,6550.841426609091,2915.9986088609157,16.308415764821152,1.9366581741190347,0.0008129620813702622,0.0020420469241270436,0.3793534743464664,0.39408359498433454,32.280096930640696,-12.320715241797023,-7.857201275828004,164030.7036658031,7.129409700517556,-14.98661097634556,1283753.9341939928,"[0.0014620844958534165, 0.0012006057155323306]","[-7.814807169395332, -12.667016142632997]","[[164030.7036658031, 395577.1601904347], [1283753.9341939928, 462019.60655061656], [1283753.9341939928, 245007.01578807374], [164030.7036658031, 245007.01578807374]]",0.04388758645419833,17.371475521682925,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5399.332356244869,2.2464398245004626,3.2793246510553544,9561.434505720954,6549.881313547899,2915.671829760401,16.304818224818206,1.9366544364128409,0.0008130234237717826,0.0020421973296014485,0.37913393485859825,0.3938610146977068,32.27976847932399,-12.32652802457353,-7.861137246176838,164009.6145289578,7.12858913536661,-14.989726381543448,1283678.9872635673,"[0.00146170116103864, 0.001200129971867709]","[-7.820621805419037, -12.672828679282635]","[[164009.6145289578, 395574.49141306296], [1283678.9872635673, 462019.1335174677], [1283678.9872635673, 245006.54339340923], [164009.6145289578, 245006.54339340923]]",0.043881218069908384,17.36927962548471,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
5399.832356244869,2.246360246888067,3.2792209883620864,9560.054209532593,6548.910796376516,2915.34307796306,16.30122170021728,1.9366506962460963,0.0008130848084527735,0.0020423476493163168,0.37891454093391114,0.39363859003098456,32.279439904090225,-12.332353539546421,-7.864976572259536,163988.37550980723,7.127887672286988,-14.992864244546524,1283604.131935224,"[0.0014613164284622492, 0.0011996524279380132]","[-7.826449933445186, -12.678658576303011]","[[163988.37550980723, 395571.9075420415], [1283604.131935224, 462018.82086086983], [1283604.131935224, 245006.07067145605], [163988.37550980723, 245006.07067145605]]",0.043874770585272185,17.3670747101228,0.5,3.0,0.4,0.0018745003281080154,1000.0,30.0
